time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904300,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9923400878906,0.5301242470741272,0.1343418955802917,0.1284883320331573,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9959411621094,0.9990000128746032,1.0,0.851357102394104,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9935913085937,0.6078642010688782,0.1927869170904159,0.1407627761363983,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9938049316406,0.6227148175239563,0.2077959328889846,0.2047986090183258,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.986083984375,0.3437401056289673,0.050000000745058,0.2612179517745971,289.9944763183594,290.25,286.75469970703125,285.956787109375,290.0804443359375,296.9475402832031,289.9991760253906,1.0,0.4874873757362366,1.0,1.0,0.4036409854888916,1.0,-1.90440571308136,1.2830079793930054,0.6213976740837097,0.8486531972885132,5.551115123125783e-17,5.551115123125783e-17,0.0,217.65591430664065,215.0,114.20860290527344,-0.0,1098.3681640625,1.0,283.1444091796875,287.3971252441406,286.3939208984375,286.4056701660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1300667077302932,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904360,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.028076171875,0.5287353992462158,0.1333813965320587,0.1276369988918304,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.9990000128746032,1.0,0.8512154221534729,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0292358398437,0.6067431569099426,0.1917056739330291,0.140017569065094,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0294494628906,0.6216840744018555,0.2066172212362289,0.2036973237991333,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220947265625,0.343765527009964,0.050000000745058,0.2612060606479645,290.03009033203125,290.3500061035156,286.7264099121094,285.939208984375,290.1097412109375,296.94482421875,290.0344543457031,1.0,0.487084299325943,1.0,1.0,0.4081759750843048,1.0,-1.900980353355408,1.271582007408142,0.6293983459472656,0.8379742503166199,5.551115123125783e-17,5.551115123125783e-17,0.0,217.5056610107422,218.0,106.23356628417967,-0.0,1094.478271484375,1.0,283.14434814453125,287.3970947265625,286.371826171875,286.38348388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.130664974451065,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904420,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0938415527344,0.5254274606704712,0.1313731223344802,0.1258869469165802,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0971069335937,0.9990000128746032,1.0,0.8527522683143616,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.094970703125,0.60393887758255,0.1894536614418029,0.1384885907173156,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0951538085937,0.6191186308860779,0.2041737139225006,0.2014460861682891,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0884094238281,0.3434916138648987,0.050000000745058,0.2613373696804046,290.0957946777344,290.45001220703125,286.67266845703125,285.9064025878906,290.1694641113281,296.9386291503906,290.0999755859375,1.0,0.4870811998844147,1.0,1.0,0.4172459840774536,1.0,-1.8963407278060915,1.2504160404205322,0.6459246277809143,0.8178334832191467,5.551115123125783e-17,5.551115123125783e-17,0.0,218.08804321289065,221.0,95.39808654785156,-0.0,1091.752685546875,1.0,283.1441955566406,287.3970947265625,286.3284606933594,286.3398132324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1317455321550369,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904480,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0938415527344,0.5254274606704712,0.1313731223344802,0.1258869469165802,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0971069335937,0.9990000128746032,1.0,0.8527522683143616,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.094970703125,0.60393887758255,0.1894536614418029,0.1384885907173156,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0951538085937,0.6191186308860779,0.2041737139225006,0.2014460861682891,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0884094238281,0.3434916138648987,0.050000000745058,0.2613373696804046,290.0957946777344,290.45001220703125,286.67266845703125,285.9064025878906,290.1694641113281,296.9386291503906,290.0999755859375,1.0,0.4870811998844147,1.0,1.0,0.4172459840774536,1.0,-1.8963407278060915,1.2504160404205322,0.6459246277809143,0.8178334832191467,5.551115123125783e-17,5.551115123125783e-17,0.0,218.08804321289065,221.0,95.39808654785156,-0.0,1091.752685546875,1.0,283.1441955566406,287.3970947265625,286.3284606933594,286.3398132324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1317455321550369,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904540,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15802001953125,0.5216056108474731,0.1292601376771927,0.1240689679980278,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.16131591796875,0.9990000128746032,1.0,0.8560172915458679,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.6005491614341736,0.1870967447757721,0.136906012892723,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15936279296875,0.6160088777542114,0.2016292959451675,0.1991261839866638,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1527099609375,0.3429128229618072,0.050000000745058,0.2616167664527893,290.1600036621094,290.54998779296875,286.6229858398437,285.8771057128906,290.23199462890625,296.9324035644531,290.1641845703125,1.0,0.4878344237804413,1.0,1.0,0.4263159930706024,1.0,-1.893726587295532,1.2307854890823364,0.6629410982131958,0.7987959980964661,5.551115123125783e-17,5.551115123125783e-17,0.0,219.5108642578125,209.0,91.41747283935548,-0.0,1093.7362060546875,1.0,283.1440734863281,287.3970642089844,286.2864074707031,286.2973937988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1327611356973648,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904600,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15802001953125,0.5216056108474731,0.1292601376771927,0.1240689679980278,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.16131591796875,0.9990000128746032,1.0,0.8560172915458679,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.6005491614341736,0.1870967447757721,0.136906012892723,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15936279296875,0.6160088777542114,0.2016292959451675,0.1991261839866638,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1527099609375,0.3429128229618072,0.050000000745058,0.2616167664527893,290.1600036621094,290.54998779296875,286.6229858398437,285.8771057128906,290.23199462890625,296.9324035644531,290.1641845703125,1.0,0.4878344237804413,1.0,1.0,0.4263159930706024,1.0,-1.893726587295532,1.2307854890823364,0.6629410982131958,0.7987959980964661,5.551115123125783e-17,5.551115123125783e-17,0.0,219.5108642578125,209.0,91.41747283935548,-0.0,1093.7362060546875,1.0,283.1440734863281,287.3970642089844,286.2864074707031,286.2973937988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1327611356973648,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904660,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2400817871094,0.5195363759994507,0.1270718425512313,0.1220189109444618,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450561523437,0.9990000128746032,1.0,0.850426971912384,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418212890625,0.5991237163543701,0.1846672147512436,0.1351444721221923,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2420959472656,0.6146969795227051,0.1990135014057159,0.1965664625167846,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.232421875,0.3439073860645294,0.050000000745058,0.2611398100852966,290.2431030273437,290.6499938964844,286.5777893066406,285.85162353515625,290.3409729003906,296.9268493652344,290.249267578125,1.0,0.4839455485343933,1.0,1.0,0.4401033818721771,1.0,-1.8788021802902224,1.1953626871109009,0.6834394931793213,0.7667617797851562,5.551115123125783e-17,5.551115123125783e-17,0.0,216.6016387939453,212.0,115.53814697265624,-0.0,1069.732177734375,1.0,283.1439208984375,287.3970642089844,286.24578857421875,286.25640869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1339575797319412,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904720,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2400817871094,0.5195363759994507,0.1270718425512313,0.1220189109444618,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450561523437,0.9990000128746032,1.0,0.850426971912384,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418212890625,0.5991237163543701,0.1846672147512436,0.1351444721221923,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2420959472656,0.6146969795227051,0.1990135014057159,0.1965664625167846,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.232421875,0.3439073860645294,0.050000000745058,0.2611398100852966,290.2431030273437,290.6499938964844,286.5777893066406,285.85162353515625,290.3409729003906,296.9268493652344,290.249267578125,1.0,0.4839455485343933,1.0,1.0,0.4401033818721771,1.0,-1.8788021802902224,1.1953626871109009,0.6834394931793213,0.7667617797851562,5.551115123125783e-17,5.551115123125783e-17,0.0,216.6016387939453,212.0,115.53814697265624,-0.0,1069.732177734375,1.0,283.1439208984375,287.3970642089844,286.24578857421875,286.25640869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1339575797319412,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904780,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3394775390625,0.5167430639266968,0.1249217614531517,0.1200428679585456,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3450012207031,0.9990000128746032,1.0,0.8483189344406128,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3414306640625,0.5968471169471741,0.1822846531867981,0.1334452629089355,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3417358398437,0.6125650405883789,0.1964430660009384,0.1940892040729522,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3311462402344,0.344286173582077,0.050000000745058,0.26096111536026,290.3428649902344,290.75,286.5375061035156,285.8303527832031,290.45489501953125,296.9226989746094,290.3497009277344,1.0,0.4823874831199646,1.0,1.0,0.4538907408714294,1.0,-1.868659734725952,1.1635098457336426,0.7051499485969543,0.7370215058326721,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3939666748047,215.0,134.75784301757812,-0.0,1056.0323486328125,1.0,283.143798828125,287.39703369140625,286.2069396972656,286.2170715332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1355347484350204,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904840,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3394775390625,0.5167430639266968,0.1249217614531517,0.1200428679585456,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3450012207031,0.9990000128746032,1.0,0.8483189344406128,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3414306640625,0.5968471169471741,0.1822846531867981,0.1334452629089355,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3417358398437,0.6125650405883789,0.1964430660009384,0.1940892040729522,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3311462402344,0.344286173582077,0.050000000745058,0.26096111536026,290.3428649902344,290.75,286.5375061035156,285.8303527832031,290.45489501953125,296.9226989746094,290.3497009277344,1.0,0.4823874831199646,1.0,1.0,0.4538907408714294,1.0,-1.868659734725952,1.1635098457336426,0.7051499485969543,0.7370215058326721,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3939666748047,215.0,134.75784301757812,-0.0,1056.0323486328125,1.0,283.143798828125,287.39703369140625,286.2069396972656,286.2170715332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1355347484350204,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904900,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3922119140625,0.515099287033081,0.1238537058234214,0.1190862655639648,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39794921875,0.9990000128746032,1.0,0.8485392332077026,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.39422607421875,0.5953994393348694,0.1811050176620483,0.1326231807470321,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3945617675781,0.6111862659454346,0.1951705068349838,0.1928883641958236,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3836669921875,0.3442466855049133,0.050000000745058,0.2609800100326538,290.3957214355469,290.75,286.5193176269531,285.8213806152344,290.512451171875,296.9211120605469,290.4027709960937,1.0,0.4821105599403381,1.0,1.0,0.4607844352722168,1.0,-1.8653680086135864,1.1489943265914917,0.71637362241745,0.7232155203819275,5.551115123125783e-17,5.551115123125783e-17,0.0,215.41229248046875,215.0,141.44056701660156,-0.0,1052.9053955078125,1.0,283.14373779296875,287.39703369140625,286.1882629394531,286.1981201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1364118307828903,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904960,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4462280273437,0.5133500695228577,0.1227867007255554,0.118141159415245,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4521484375,0.9990000128746032,1.0,0.8493191599845886,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4483337402344,0.5938082337379456,0.1799293011426925,0.1318120956420898,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4486694335937,0.6096581220626831,0.1939030140638351,0.1917033493518829,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4375305175781,0.3441066145896911,0.050000000745058,0.2610464096069336,290.44989013671875,290.8500061035156,286.50250244140625,285.8135986328125,290.5702819824219,296.9197692871094,290.45709228515625,1.0,0.4820923209190368,1.0,1.0,0.4676939249038696,1.0,-1.8628515005111688,1.1351549625396729,0.7276965379714966,0.7099208831787109,5.551115123125783e-17,5.551115123125783e-17,0.0,215.7032165527344,218.0,146.61070251464844,-0.0,1051.3939208984375,1.0,283.1436767578125,287.39703369140625,286.1700744628906,286.1796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1373268067836761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11905020,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.5096184015274048,0.1206474155187606,0.1162710189819336,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5631408691406,0.9990000128746032,1.0,0.8521682620048523,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5591735839844,0.5902768969535828,0.1775800883769989,0.1302110403776168,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5595092773437,0.6062601804733276,0.1913748383522033,0.1893658190965652,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5481262207031,0.3435969948768616,0.050000000745058,0.2612892091274261,290.5608215332031,290.95001220703125,286.47320556640625,285.8017578125,290.685791015625,296.9176025390625,290.5682067871094,1.0,0.4826506972312927,1.0,1.0,0.4815129339694977,1.0,-1.859587788581848,1.1092697381973269,0.7503179907798767,0.6847476363182068,5.551115123125783e-17,5.551115123125783e-17,0.0,216.9150238037109,221.0,153.3582000732422,-0.0,1052.06689453125,1.0,283.1435241699219,287.39703369140625,286.13543701171875,286.1444396972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1392327100038528,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11905080,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.5096184015274048,0.1206474155187606,0.1162710189819336,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5631408691406,0.9990000128746032,1.0,0.8521682620048523,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5591735839844,0.5902768969535828,0.1775800883769989,0.1302110403776168,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5595092773437,0.6062601804733276,0.1913748383522033,0.1893658190965652,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5481262207031,0.3435969948768616,0.050000000745058,0.2612892091274261,290.5608215332031,290.95001220703125,286.47320556640625,285.8017578125,290.685791015625,296.9176025390625,290.5682067871094,1.0,0.4826506972312927,1.0,1.0,0.4815129339694977,1.0,-1.859587788581848,1.1092697381973269,0.7503179907798767,0.6847476363182068,5.551115123125783e-17,5.551115123125783e-17,0.0,216.9150238037109,221.0,153.3582000732422,-0.0,1052.06689453125,1.0,283.1435241699219,287.39703369140625,286.13543701171875,286.1444396972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1392327100038528,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11905140,296.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66943359375,0.5056769847869873,0.0,0.1144086048007011,297.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67578125,0.9990000128746032,0.0,0.856248140335083,296.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67169189453125,0.5863824486732483,0.0,0.1286221593618393,296.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.6025041341781616,0.0,0.1870512813329696,296.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66064453125,0.3428733944892883,0.0,0.261638194322586,290.6734313964844,294.1499938964844,286.45001220703125,285.7951965332031,290.8003845214844,296.9159545898437,290.6808776855469,0.0,0.0,1.0,1.0,0.4953319728374481,1.0,-1.8579813241958616,1.0854017734527588,0.7725796103477478,0.661236047744751,0.0,0.0,0.0,218.73350524902344,60.0,156.54983520507812,-0.0,1056.24609375,0.0,283.1434020996094,287.3970031738281,286.10333251953125,286.11163330078125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66943359375,0.5056769847869873,0.0,0.1144086048007011,297.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67578125,0.9990000128746032,0.0,0.856248140335083,296.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67169189453125,0.5863824486732483,0.0,0.1286221593618393,296.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.6025041341781616,0.0,0.1870512813329696,296.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66064453125,0.3428733944892883,0.0,0.261638194322586,290.6734313964844,294.1499938964844,286.45001220703125,285.7951965332031,290.8003845214844,296.9159545898437,290.6808776855469,0.0,0.0,1.0,1.0,0.4953319728374481,1.0,-1.8579813241958616,1.0854017734527588,0.7725796103477478,0.661236047744751,0.0,0.0,0.0,218.73350524902344,60.0,156.54983520507812,-0.0,1056.24609375,0.0,283.1434020996094,287.3970031738281,286.10333251953125,286.11163330078125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,297.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311706542969,0.0,0.0,0.0004859472392126,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.746826171875,0.0,0.0,0.003562917234376,297.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372436523437,0.0,0.0,0.0005231178947724,297.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73828125,0.0,0.0,0.0007555133779533,296.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115783691406,0.0,0.0,0.0012973758857697,290.7421569824219,294.1499938964844,286.4302978515625,285.7915344238281,290.0198974609375,294.525146484375,290.6513061523437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6971991658210754,1.0,-0.0068020620383322,0.0099690407514572,-0.0031669782474637,-0.0185642503201961,0.0,0.0,0.0,-0.037060409784317,60.0,-4.981383800506592,-0.0,-4.309842552174814e-06,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.281774998757205e-29,1.568655856340685e-28,5.744501008640771e-32,-4.112198547951206e-18,-4.10928687219502e-18,-2.9115141974732678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,297.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311706542969,0.0,0.0,0.0004859472392126,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.746826171875,0.0,0.0,0.003562917234376,297.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372436523437,0.0,0.0,0.0005231178947724,297.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73828125,0.0,0.0,0.0007555133779533,296.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115783691406,0.0,0.0,0.0012973758857697,290.7421569824219,294.1499938964844,286.4302978515625,285.7915344238281,290.0198974609375,294.525146484375,290.6513061523437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6971991658210754,1.0,-0.0068020620383322,0.0099690407514572,-0.0031669782474637,-0.0185642503201961,0.0,0.0,0.0,-0.037060409784317,60.0,-4.981383800506592,-0.0,-4.309842552174814e-06,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.281774998757205e-29,1.568655856340685e-28,5.744501008640771e-32,-4.112198547951206e-18,-4.10928687219502e-18,-2.9115141974732678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315368652344,0.0,0.0,0.0001091111480491,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,0.0002039881946984,297.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375793457031,0.0,0.0,8.910307951737195e-05,297.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,0.000122018122056,297.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120056152344,0.0,0.0,0.0005120305577293,290.7425537109375,294.1499938964844,286.420654296875,285.7898254394531,289.92578125,292.9234924316406,290.6376953125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7981327772140503,1.0,-0.0012381937121972,0.0044881384819746,-0.0032499448861926,-0.0227588955312967,0.0,0.0,0.0,-0.0095866871997714,60.0,-7.8972249031066895,-0.0,-1.0545092976599336e-07,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7730673661109173e-39,-3.921114764172168e-39,-8.520287026664899e-40,3.4560894423204776e-21,2.8009700712173656e-21,6.5511957305150395e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.731689453125,0.0,0.0,9.810213668970393e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,0.0001055815446306,297.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,7.641054253326729e-05,297.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387084960937,0.0,0.0,0.0001034890592563,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122802734375,0.0,0.0,0.0004891850985586,290.74267578125,294.1499938964844,286.4111328125,285.78814697265625,289.8915710449219,291.5663452148437,290.6333923339844,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8990663886070251,1.0,-0.0010474550072103,0.0011397317284718,-9.227680129697546e-05,-0.0262073241174221,0.0,0.0,0.0,-0.009802465327084,60.0,-4.939668655395508,-0.0,-7.480343811039347e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8949309398684716e-21,2.513200883134843e-21,2.3817298547852368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318420410156,0.0,0.0,9.78627213044092e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74761962890625,0.0,0.0,0.0001030799248837,297.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378234863281,0.0,0.0,7.611731416545808e-05,297.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73883056640625,0.0,0.0,0.00010305721662,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125549316406,0.0,0.0,0.0004888221737928,290.7427673339844,294.1499938964844,286.4017639160156,285.7865600585937,289.85919189453125,290.4831237792969,290.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431837290525,5.153814797154156e-08,0.0010431321570649,-0.0275211352854967,0.0,0.0,0.0,-0.010203106328845,60.0,-3.724377393722534,-0.0,-7.414842428943302e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.9878825339266345e-21,2.4946101200367488e-21,2.4932724138898857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73199462890625,0.0,0.0,9.791996126296e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,0.0001031183128361,297.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379150390625,0.0,0.0,7.616078801220283e-05,297.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389221191406,0.0,0.0,0.0001031157371471,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128295898437,0.0,0.0,0.0004891162388958,290.7428894042969,294.1499938964844,286.3924865722656,285.7850036621094,289.8270874023437,289.6193542480469,290.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434373980388,1.0944274819735256e-08,0.0010434264549985,-0.0277161281555891,0.0,0.0,0.0,-0.0102378670126199,60.0,-3.285606384277344,-0.0,-7.4232254121398e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.988815131599674e-21,2.494422913877609e-21,2.494392217722065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,9.799734107218684e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,0.0001031992505886,297.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.738037109375,0.0,0.0,7.622093835379928e-05,297.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.739013671875,0.0,0.0,0.0001031971696647,297.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.713134765625,0.0,0.0,0.0004895030288025,290.74298095703125,294.1499938964844,286.38153076171875,285.783203125,289.78875732421875,288.811279296875,290.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442605707794,1.1039663405654211e-08,0.0010442495113238,-0.0279684327542781,0.0,0.0,0.0,-0.0102856466546654,60.0,-3.114743232727051,-0.0,-7.434942261852484e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9888369420259816e-21,2.494418269064599e-21,2.4944186729613825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73223876953125,0.0,0.0,9.805191803025082e-05,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477111816406,0.0,0.0,0.0001032567161018,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73809814453125,0.0,0.0,7.626338629052043e-05,297.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73907470703125,0.0,0.0,0.0001032546424539,297.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133483886719,0.0,0.0,0.0004897757899016,290.7430419921875,294.1499938964844,286.3743591308594,285.78204345703125,289.763427734375,288.3846130371094,290.634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448415996506,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.080319166183472,-0.0,-7.443217953095882e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836538129198e-21,2.494418269064599e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323913574219,0.0,0.0,9.813225187826902e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.0001033412918332,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381896972656,0.0,0.0,7.632585766259581e-05,297.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391662597656,0.0,0.0,0.0001033392254612,297.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,0.0004901771317236,290.7431335449219,294.1499938964844,286.3643798828125,285.7804260253906,289.72808837890625,287.9043884277344,290.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207609951213726e-08,0.0010456854943186,-0.0284080151468515,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.067978620529175,-0.0,-7.455408024270582e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73248291015625,0.0,0.0,9.819827391766012e-05,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.0001034107917803,297.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382507324219,0.0,0.0,7.63772040954791e-05,297.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392272949219,0.0,0.0,0.0001034087399602,297.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,0.000490506994538,290.7431945800781,294.1499938964844,286.35662841796875,285.7791748046875,289.70050048828125,287.6042785644531,290.6352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289801093994356e-08,0.0010463882936164,-0.0286231357604265,0.0,0.0,0.0,-0.0104096503928303,60.0,-3.0696065425872803,-0.0,-7.465433782272157e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326965332031,0.0,0.0,9.835671517066658e-05,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.0001035776076605,297.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384033203125,0.0,0.0,7.650042971363291e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393493652344,0.0,0.0,0.0001035755703924,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142639160156,0.0,0.0,0.0004912985605187,290.7432861328125,294.1499938964844,286.3393249511719,285.7763977050781,289.6383361816406,287.11163330078125,290.6360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487063744652914e-08,0.0010480749187991,-0.0291394200176,0.0,0.0,0.0,-0.0105074411258101,60.0,-3.083923578262329,-0.0,-7.489523312642633e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326965332031,0.0,0.0,9.835671517066658e-05,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.0001035776076605,297.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384033203125,0.0,0.0,7.650042971363291e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393493652344,0.0,0.0,0.0001035755703924,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142639160156,0.0,0.0,0.0004912985605187,290.7432861328125,294.1499938964844,286.3393249511719,285.7763977050781,289.6383361816406,287.11163330078125,290.6360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487063744652914e-08,0.0010480749187991,-0.0291394200176,0.0,0.0,0.0,-0.0105074411258101,60.0,-3.083923578262329,-0.0,-7.489523312642633e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328796386719,0.0,0.0,9.852485527517274e-05,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.0001037546244333,297.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,7.663119322387502e-05,297.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,0.000103752616269,297.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146911621094,0.0,0.0,0.000492138613481,290.74334716796875,294.1499938964844,286.3223876953125,285.77362060546875,289.576904296875,286.8009033203125,290.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696412727246752e-08,0.0010498650372028,-0.0296873096376657,0.0,0.0,0.0,-0.0106112239882349,60.0,-3.101401090621948,-0.0,-7.515131272839427e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328796386719,0.0,0.0,9.852485527517274e-05,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.0001037546244333,297.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,7.663119322387502e-05,297.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,0.000103752616269,297.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146911621094,0.0,0.0,0.000492138613481,290.74334716796875,294.1499938964844,286.3223876953125,285.77362060546875,289.576904296875,286.8009033203125,290.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696412727246752e-08,0.0010498650372028,-0.0296873096376657,0.0,0.0,0.0,-0.0106112239882349,60.0,-3.101401090621948,-0.0,-7.515131272839427e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7329406738281,0.0,0.0,9.861177386483178e-05,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477111816406,0.0,0.0,0.0001038461414282,297.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7385559082031,0.0,0.0,7.66987941460684e-05,297.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.739501953125,0.0,0.0,0.0001038441405398,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71490478515625,0.0,0.0,0.0004925729008391,290.7433776855469,294.1499938964844,286.3140563964844,285.772216796875,289.54644775390625,286.6914367675781,290.6368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804639044044052e-08,0.001050790422596,-0.0299705415964126,0.0,0.0,0.0,-0.010664876550436,60.0,-3.1102867126464844,-0.0,-7.528387158117766e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,9.870015492197126e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477111816406,0.0,0.0,0.0001039391936501,297.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73858642578125,0.0,0.0,7.67675373936072e-05,297.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395324707031,0.0,0.0,0.0001039372073137,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.715087890625,0.0,0.0,0.0004930144641548,290.7433776855469,294.1499938964844,286.3058166503906,285.7707824707031,289.5162048339844,286.6041564941406,290.63690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914691455672257e-08,0.0010517314076423,-0.0302585456520319,0.0,0.0,0.0,-0.0107194343581795,60.0,-3.1191601753234863,-0.0,-7.541878233041643e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,9.887999476632103e-05,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,0.0001041285358951,297.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386474609375,0.0,0.0,7.690740312682465e-05,297.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,0.0001041265713865,297.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154541015625,0.0,0.0,0.0004939129576086,290.7433776855469,294.1499938964844,286.2894897460937,285.7678527832031,289.4562072753906,286.47821044921875,290.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.1367886066436768,-0.0,-7.56936628931726e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,9.887999476632103e-05,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,0.0001041285358951,297.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386474609375,0.0,0.0,7.690740312682465e-05,297.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,0.0001041265713865,297.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154541015625,0.0,0.0,0.0004939129576086,290.7433776855469,294.1499938964844,286.2894897460937,285.7678527832031,289.4562072753906,286.47821044921875,290.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.1367886066436768,-0.0,-7.56936628931726e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332458496094,0.0,0.0,9.89977634162642e-05,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,0.0001042525327648,297.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386779785156,0.0,0.0,7.699899288127199e-05,297.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395935058594,0.0,0.0,0.0001042505828081,297.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,0.0004945013206452,290.74334716796875,294.1499938964844,286.2790832519531,285.765869140625,289.4176940917969,286.4211730957031,290.6368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549123398959,1.2285266137723738e-08,0.0010548999998718,-0.0312282666563987,0.0,0.0,0.0,-0.0109031433239579,60.0,-3.148109436035156,-0.0,-7.587395600694435e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
