time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906400,297.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,9.906165360007436e-05,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,0.0001043197917169,297.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386779785156,0.0,0.0,7.704868039581925e-05,297.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395935058594,0.0,0.0,0.0001043178490363,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158203125,0.0,0.0,0.00049482047325,290.74334716796875,294.1499938964844,286.2734680175781,285.7647705078125,289.3969421386719,286.3960876464844,290.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.236481494970576e-08,0.0010555802145972,-0.0314364172518253,0.0,0.0,0.0,-0.0109425783157348,60.0,-3.15420150756836,-0.0,-7.597184747965002e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,9.924243204295637e-05,298.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474670410156,0.0,0.0,0.0001045101307681,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387084960937,0.0,0.0,7.718928100075573e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395935058594,0.0,0.0,0.0001045082099153,297.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71612548828125,0.0,0.0,0.0004957236815243,290.7432861328125,294.1499938964844,286.25762939453125,285.7614440917969,289.3383483886719,286.3406982421875,290.6363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589922882000336e-08,0.0010575050255283,-0.0320254303514957,0.0,0.0,0.0,-0.0110541740432381,60.0,-3.171351194381714,-0.0,-7.62491865202719e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,9.924243204295637e-05,298.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474670410156,0.0,0.0,0.0001045101307681,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387084960937,0.0,0.0,7.718928100075573e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395935058594,0.0,0.0,0.0001045082099153,297.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71612548828125,0.0,0.0,0.0004957236815243,290.7432861328125,294.1499938964844,286.25762939453125,285.7614440917969,289.3383483886719,286.3406982421875,290.6363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589922882000336e-08,0.0010575050255283,-0.0320254303514957,0.0,0.0,0.0,-0.0110541740432381,60.0,-3.171351194381714,-0.0,-7.62491865202719e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334289550781,0.0,0.0,9.941971075022592e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,0.0001046967809088,297.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387084960937,0.0,0.0,7.73271603975445e-05,297.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395935058594,0.0,0.0,0.0001046948818839,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164306640625,0.0,0.0,0.0004966093692928,290.7431945800781,294.1499938964844,286.24200439453125,285.75787353515625,289.28045654296875,286.30145263671875,290.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.188193798065185,-0.0,-7.652165123772647e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334289550781,0.0,0.0,9.941971075022592e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,0.0001046967809088,297.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387084960937,0.0,0.0,7.73271603975445e-05,297.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395935058594,0.0,0.0,0.0001046948818839,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164306640625,0.0,0.0,0.0004966093692928,290.7431945800781,294.1499938964844,286.24200439453125,285.75787353515625,289.28045654296875,286.30145263671875,290.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.188193798065185,-0.0,-7.652165123772647e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73345947265625,0.0,0.0,9.950625826604664e-05,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472839355469,0.0,0.0,0.000104787897726,297.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386779785156,0.0,0.0,7.73944630054757e-05,297.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,0.000104786013253,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,0.0004970417940057,290.7431335449219,294.1499938964844,286.2342529296875,285.7559814453125,289.2518005371094,286.2857971191406,290.63543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918431657737985e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.196486234664917,-0.0,-7.665483536811736e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73345947265625,0.0,0.0,9.959101589629428e-05,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,0.0001048771373461,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386779785156,0.0,0.0,7.74603831814602e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,0.0001048752601491,297.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166748046875,0.0,0.0,0.0004974652547389,290.7430725097656,294.1499938964844,286.2265014648437,285.75396728515625,289.2232971191406,286.27197265625,290.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.011269349604845,60.0,-3.204686164855957,-0.0,-7.678538338495855e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334899902344,0.0,0.0,9.97541137621738e-05,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,0.0001050488499458,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,7.758723222650588e-05,297.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.739501953125,0.0,0.0,0.0001050469945766,297.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169189453125,0.0,0.0,0.000498280103784,290.742919921875,294.1499938964844,286.21112060546875,285.74969482421875,289.1667785644531,286.2482604980469,290.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047901409604e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700237125158,60.0,-3.220788955688477,-0.0,-7.703689419713555e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334899902344,0.0,0.0,9.97541137621738e-05,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,0.0001050488499458,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,7.758723222650588e-05,297.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.739501953125,0.0,0.0,0.0001050469945766,297.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169189453125,0.0,0.0,0.000498280103784,290.742919921875,294.1499938964844,286.21112060546875,285.74969482421875,289.1667785644531,286.2482604980469,290.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047901409604e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700237125158,60.0,-3.220788955688477,-0.0,-7.703689419713555e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334899902344,0.0,0.0,9.985327778849752e-05,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469482421875,0.0,0.0,0.0001051532599376,297.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73858642578125,0.0,0.0,7.766435737721622e-05,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,0.0001051514191203,297.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170715332031,0.0,0.0,0.000498775509186,290.7427978515625,294.1499938964844,286.2013244628906,285.7467041015625,289.1309814453125,286.2350158691406,290.63360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350518912602638e-08,0.0010640085674822,-0.0340153388679027,0.0,0.0,0.0,-0.0114312330260872,60.0,-3.230874300003052,-0.0,-7.719001615669185e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334899902344,0.0,0.0,9.990707621909678e-05,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7468566894531,0.0,0.0,0.0001052098887157,297.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7385559082031,0.0,0.0,7.770619413349777e-05,297.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394104003906,0.0,0.0,0.0001052080551744,297.5,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171630859375,0.0,0.0,0.0004990443121641,290.74273681640625,294.1499938964844,286.1958312988281,285.7449645996094,289.1109924316406,286.22802734375,290.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417493782696964e-08,0.0010645813308656,-0.0341905429959297,0.0,0.0,0.0,-0.0114644346758723,60.0,-3.236468553543091,-0.0,-7.727313544592107e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334899902344,0.0,0.0,0.0001000483389361,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466735839844,0.0,0.0,0.0001053586165653,297.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73846435546875,0.0,0.0,7.781606109347194e-05,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73931884765625,0.0,0.0,0.0001053568048519,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,0.0004997500800527,290.7425537109375,294.1499938964844,286.1805725097656,285.73974609375,289.05584716796875,286.20977783203125,290.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593371761544404e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.2517006397247314,-0.0,-7.74916273371673e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334899902344,0.0,0.0,0.0001000483389361,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466735839844,0.0,0.0,0.0001053586165653,297.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73846435546875,0.0,0.0,7.781606109347194e-05,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73931884765625,0.0,0.0,0.0001053568048519,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,0.0004997500800527,290.7425537109375,294.1499938964844,286.1805725097656,285.73974609375,289.05584716796875,286.20977783203125,290.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593371761544404e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.2517006397247314,-0.0,-7.74916273371673e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334289550781,0.0,0.0,0.0001001767741399,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,0.0001054938256856,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383728027344,0.0,0.0,7.791593816364184e-05,297.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,0.0001054920358001,297.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.717529296875,0.0,0.0,0.0005003917613066,290.7423095703125,294.1499938964844,286.1653137207031,285.7339782714844,289.0014038085937,286.1927185058594,290.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.2664711475372314,-0.0,-7.769051535433391e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334289550781,0.0,0.0,0.0001001767741399,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,0.0001054938256856,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383728027344,0.0,0.0,7.791593816364184e-05,297.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,0.0001054920358001,297.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.717529296875,0.0,0.0,0.0005003917613066,290.7423095703125,294.1499938964844,286.1653137207031,285.7339782714844,289.0014038085937,286.1927185058594,290.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.2664711475372314,-0.0,-7.769051535433391e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333984375,0.0,0.0,0.0001002359422273,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.746337890625,0.0,0.0,0.0001055561151588,297.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383117675781,0.0,0.0,7.796195131959394e-05,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391357421875,0.0,0.0,0.0001055543398251,297.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71759033203125,0.0,0.0,0.0005006873980164,290.7421875,294.1499938964844,286.1576538085937,285.7308654785156,288.97442626953125,286.1844787597656,290.63037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.2736823558807373,-0.0,-7.778221799981112e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,0.0001002916615107,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462158203125,0.0,0.0,0.000105614781205,297.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382507324219,0.0,0.0,7.800529419910163e-05,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73907470703125,0.0,0.0,0.0001056130131473,297.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176818847656,0.0,0.0,0.0005009658634662,290.7420654296875,294.1499938964844,286.1499938964844,285.72760009765625,288.9476318359375,286.17633056640625,290.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686890454962,1.3896271688906836e-08,0.0010686751920729,-0.0354429185390472,0.0,0.0,0.0,-0.0117017850279808,60.0,-3.280778646469116,-0.0,-7.786863420733425e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333068847656,0.0,0.0,0.0001004033038043,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459716796875,0.0,0.0,0.0001057323097484,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73809814453125,0.0,0.0,7.809211820131168e-05,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389221191406,0.0,0.0,0.0001057305635185,297.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178039550781,0.0,0.0,0.0005015236674807,290.7417907714844,294.1499938964844,286.1346130371094,285.7205505371094,288.89453125,286.1602783203125,290.6283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698774131014,1.4035236972631536e-08,0.0010698634432628,-0.0358063913881778,0.0,0.0,0.0,-0.0117706758901476,60.0,-3.294755220413208,-0.0,-7.804190715887671e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333068847656,0.0,0.0,0.0001004033038043,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459716796875,0.0,0.0,0.0001057323097484,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73809814453125,0.0,0.0,7.809211820131168e-05,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389221191406,0.0,0.0,0.0001057305635185,297.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178039550781,0.0,0.0,0.0005015236674807,290.7417907714844,294.1499938964844,286.1346130371094,285.7205505371094,288.89453125,286.1602783203125,290.6283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698774131014,1.4035236972631536e-08,0.0010698634432628,-0.0358063913881778,0.0,0.0,0.0,-0.0117706758901476,60.0,-3.294755220413208,-0.0,-7.804190715887671e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331848144531,0.0,0.0,0.0001005191152216,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,0.0001058542256942,297.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379455566406,0.0,0.0,7.818218728061765e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387390136719,0.0,0.0,0.0001058525012922,297.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178955078125,0.0,0.0,0.0005021023098379,290.7414855957031,294.1499938964844,286.119140625,285.7127990722656,288.8420715332031,286.1444091796875,290.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179402541003585e-08,0.0010710960486903,-0.0361834466457366,0.0,0.0,0.0,-0.0118421446532011,60.0,-3.308854818344116,-0.0,-7.822186631756267e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331848144531,0.0,0.0,0.0001005191152216,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,0.0001058542256942,297.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379455566406,0.0,0.0,7.818218728061765e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387390136719,0.0,0.0,0.0001058525012922,297.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178955078125,0.0,0.0,0.0005021023098379,290.7414855957031,294.1499938964844,286.119140625,285.7127990722656,288.8420715332031,286.1444091796875,290.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179402541003585e-08,0.0010710960486903,-0.0361834466457366,0.0,0.0,0.0,-0.0118421446532011,60.0,-3.308854818344116,-0.0,-7.822186631756267e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330627441406,0.0,0.0,0.0001006202583084,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,0.0001059607020579,297.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377624511719,0.0,0.0,7.826084038242698e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7385559082031,0.0,0.0,0.0001059589994838,297.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,0.0005026076687499,290.7411499023437,294.1499938964844,286.1034851074219,285.7042541503906,288.790283203125,286.1285400390625,290.6254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305291173855041e-08,0.0010721725411713,-0.036512691527605,0.0,0.0,0.0,-0.0119045535102486,60.0,-3.322817325592041,-0.0,-7.837918047925997e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330627441406,0.0,0.0,0.0001006202583084,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,0.0001059607020579,297.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377624511719,0.0,0.0,7.826084038242698e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7385559082031,0.0,0.0,0.0001059589994838,297.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,0.0005026076687499,290.7411499023437,294.1499938964844,286.1034851074219,285.7042541503906,288.790283203125,286.1285400390625,290.6254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305291173855041e-08,0.0010721725411713,-0.036512691527605,0.0,0.0,0.0,-0.0119045535102486,60.0,-3.322817325592041,-0.0,-7.837918047925997e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7329406738281,0.0,0.0,0.0001006963575491,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451171875,0.0,0.0,0.0001060408103512,297.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.737548828125,0.0,0.0,7.832002302166075e-05,297.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73834228515625,0.0,0.0,0.000106039122329,297.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7180480957031,0.0,0.0,0.0005029879393987,290.7408142089844,294.1499938964844,286.0876770019531,285.69488525390625,288.7391052246094,286.1126403808594,290.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.336221933364868,-0.0,-7.84976066370291e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7329406738281,0.0,0.0,0.0001006963575491,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451171875,0.0,0.0,0.0001060408103512,297.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.737548828125,0.0,0.0,7.832002302166075e-05,297.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73834228515625,0.0,0.0,0.000106039122329,297.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7180480957031,0.0,0.0,0.0005029879393987,290.7408142089844,294.1499938964844,286.0876770019531,285.69488525390625,288.7391052246094,286.1126403808594,290.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.336221933364868,-0.0,-7.84976066370291e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328491210937,0.0,0.0,0.0001007242171908,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,0.0001060701251844,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374572753906,0.0,0.0,7.834168354747817e-05,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382202148437,0.0,0.0,0.0001060684517142,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71807861328125,0.0,0.0,0.0005031271721236,290.7406311035156,294.1499938964844,286.0796813964844,285.6898803710937,288.7137756347656,286.10467529296875,290.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732929222285,1.4434614392655476e-08,0.0010732784867286,-0.0368509069085121,0.0,0.0,0.0,-0.0119686648249626,60.0,-3.3426480293273926,-0.0,-7.854094974391047e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7327880859375,0.0,0.0,0.0001007457321975,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74481201171875,0.0,0.0,0.0001060927606886,297.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373352050781,0.0,0.0,7.835841824999079e-05,297.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73809814453125,0.0,0.0,0.0001060911017702,297.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71807861328125,0.0,0.0,0.000503234739881,290.74041748046875,294.1499938964844,286.0716247558594,285.68463134765625,288.6885986328125,286.0966796875,290.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461355668515809e-08,0.0010735071264207,-0.0369208417832851,0.0,0.0,0.0,-0.0119819212704896,60.0,-3.3488879203796387,-0.0,-7.857442341219213e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73260498046875,0.0,0.0,0.0001007727914839,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74444580078125,0.0,0.0,0.0001061212242348,297.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370910644531,0.0,0.0,7.83794530434534e-05,297.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73785400390625,0.0,0.0,0.0001061195798683,297.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181091308594,0.0,0.0,0.0005033700144849,290.7400207519531,294.1499938964844,286.0553283691406,285.6734619140625,288.6387023925781,286.08056640625,290.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738087585195,1.4494930589137311e-08,0.0010737943230196,-0.0370086468756198,0.0,0.0,0.0,-0.0119985667988657,60.0,-3.360878229141236,-0.0,-7.86164591204397e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73260498046875,0.0,0.0,0.0001007727914839,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74444580078125,0.0,0.0,0.0001061212242348,297.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370910644531,0.0,0.0,7.83794530434534e-05,297.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73785400390625,0.0,0.0,0.0001061195798683,297.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181091308594,0.0,0.0,0.0005033700144849,290.7400207519531,294.1499938964844,286.0553283691406,285.6734619140625,288.6387023925781,286.08056640625,290.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738087585195,1.4494930589137311e-08,0.0010737943230196,-0.0370086468756198,0.0,0.0,0.0,-0.0119985667988657,60.0,-3.360878229141236,-0.0,-7.86164591204397e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7324523925781,0.0,0.0,0.0001007824685075,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74420166015625,0.0,0.0,0.0001061313887475,297.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369079589844,0.0,0.0,7.838697638362646e-05,297.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376708984375,0.0,0.0,0.000106129766209,297.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181091308594,0.0,0.0,0.0005034184432588,290.7397155761719,294.1499938964844,286.0434265136719,285.664794921875,288.6031494140625,286.06884765625,290.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739110875874,1.4506890799736992e-08,0.0010738965356722,-0.0370399244129657,0.0,0.0,0.0,-0.0120044955983757,60.0,-3.369206190109253,-0.0,-7.863143736130952e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.732421875,0.0,0.0,0.0001007847022265,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441101074219,0.0,0.0,0.0001061337316059,297.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7368469238281,0.0,0.0,7.838871533749625e-05,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375793457031,0.0,0.0,0.0001061321163433,297.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181091308594,0.0,0.0,0.0005034296773374,290.7395935058594,294.1499938964844,286.0387268066406,285.6612548828125,288.58941650390625,286.0642395019531,290.61883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739346034824,1.4509641488302805e-08,0.0010739200515672,-0.0370471142232418,0.0,0.0,0.0,-0.012005859054625,60.0,-3.372401714324951,-0.0,-7.86348763881506e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.732177734375,0.0,0.0,0.000100788391137,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437438964844,0.0,0.0,0.0001061375805875,297.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.736572265625,0.0,0.0,7.839156751288101e-05,297.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,0.0001061359798768,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71807861328125,0.0,0.0,0.0005034482455812,290.7391662597656,294.1499938964844,286.02178955078125,285.64801025390625,288.540771484375,286.0477294921875,290.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739726712927,1.451409392672076e-08,0.0010739581193774,-0.0370587594807148,0.0,0.0,0.0,-0.0120080662891268,60.0,-3.3837177753448486,-0.0,-7.86404541486263e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.732177734375,0.0,0.0,0.000100788391137,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437438964844,0.0,0.0,0.0001061375805875,297.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.736572265625,0.0,0.0,7.839156751288101e-05,297.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,0.0001061359798768,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71807861328125,0.0,0.0,0.0005034482455812,290.7391662597656,294.1499938964844,286.02178955078125,285.64801025390625,288.540771484375,286.0477294921875,290.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739726712927,1.451409392672076e-08,0.0010739581193774,-0.0370587594807148,0.0,0.0,0.0,-0.0120080662891268,60.0,-3.3837177753448486,-0.0,-7.86404541486263e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,0.0001007887913146,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74334716796875,0.0,0.0,0.0001061379662132,297.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362670898437,0.0,0.0,7.83918731031008e-05,297.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73699951171875,0.0,0.0,0.0001061363873304,297.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7180480957031,0.0,0.0,0.000503450341057,290.7387084960937,294.1499938964844,286.0044860839844,285.6336669921875,288.4927062988281,286.0308837890625,290.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514458079872838e-08,0.0010739612625911,-0.0370597131550312,0.0,0.0,0.0,-0.0120082469657063,60.0,-3.3950536251068115,-0.0,-7.864090889597719e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,0.0001007887913146,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74334716796875,0.0,0.0,0.0001061379662132,297.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362670898437,0.0,0.0,7.83918731031008e-05,297.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73699951171875,0.0,0.0,0.0001061363873304,297.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7180480957031,0.0,0.0,0.000503450341057,290.7387084960937,294.1499938964844,286.0044860839844,285.6336669921875,288.4927062988281,286.0308837890625,290.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514458079872838e-08,0.0010739612625911,-0.0370597131550312,0.0,0.0,0.0,-0.0120082469657063,60.0,-3.3950536251068115,-0.0,-7.864090889597719e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318420410156,0.0,0.0,0.0001007886385195,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431640625,0.0,0.0,0.0001061377915902,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361145019531,0.0,0.0,7.839175668777898e-05,297.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7368469238281,0.0,0.0,0.0001061362272594,297.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.718017578125,0.0,0.0,0.0005034497007727,290.73846435546875,294.1499938964844,285.9956970214844,285.6260681152344,288.4689025878906,286.0223693847656,290.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514209389915322e-08,0.0010739591671153,-0.0370590612292289,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.4007811546325684,-0.0,-7.864060336260081e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,0.0001007885221042,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,0.0001061376533471,297.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359619140625,0.0,0.0,7.839165482437238e-05,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366943359375,0.0,0.0,0.0001061360962921,297.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,0.0005034491769038,290.7382202148437,294.1499938964844,285.9867858886719,285.6181640625,288.4452514648437,286.01373291015625,290.61334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.406567573547364,-0.0,-7.864033335636125e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,0.0001007887185551,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425231933594,0.0,0.0,0.0001061378206941,297.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73565673828125,0.0,0.0,7.839180034352466e-05,297.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7363586425781,0.0,0.0,0.000106136292743,297.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178955078125,0.0,0.0,0.0005034502828493,290.7377014160156,294.1499938964844,285.9686279296875,285.6014099121094,288.3983459472656,285.9962158203125,290.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514107249397057e-08,0.0010739582357928,-0.0370587967336177,0.0,0.0,0.0,-0.0120080728083848,60.0,-3.4183545112609863,-0.0,-7.864047546490839e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,0.0001007887185551,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425231933594,0.0,0.0,0.0001061378206941,297.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73565673828125,0.0,0.0,7.839180034352466e-05,297.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7363586425781,0.0,0.0,0.000106136292743,297.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178955078125,0.0,0.0,0.0005034502828493,290.7377014160156,294.1499938964844,285.9686279296875,285.6014099121094,288.3983459472656,285.9962158203125,290.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514107249397057e-08,0.0010739582357928,-0.0370587967336177,0.0,0.0,0.0,-0.0120080728083848,60.0,-3.4183545112609863,-0.0,-7.864047546490839e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
