time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908740,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311706542969,0.0,0.0,0.0001007890896289,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420959472656,0.0,0.0,0.000106138184492,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352905273437,0.0,0.0,7.839208410587162e-05,297.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,0.0001061366710928,297.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177734375,0.0,0.0,0.0005034522619098,290.7371826171875,294.1499938964844,285.95001220703125,285.5834045410156,288.3519592285156,285.9782409667969,290.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073975698091,1.4514443869018125e-08,0.0010739611461758,-0.0370596759021282,0.0,0.0,0.0,-0.0120082404464483,60.0,-3.430460929870605,-0.0,-7.86408946851225e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311706542969,0.0,0.0,0.0001007890896289,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420959472656,0.0,0.0,0.000106138184492,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352905273437,0.0,0.0,7.839208410587162e-05,297.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,0.0001061366710928,297.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177734375,0.0,0.0,0.0005034522619098,290.7371826171875,294.1499938964844,285.95001220703125,285.5834045410156,288.3519592285156,285.9782409667969,290.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073975698091,1.4514443869018125e-08,0.0010739611461758,-0.0370596759021282,0.0,0.0,0.0,-0.0120082404464483,60.0,-3.430460929870605,-0.0,-7.86408946851225e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308654785156,0.0,0.0,0.0001007760147331,299.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416381835937,0.0,0.0,0.0001061243820004,297.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349548339844,0.0,0.0,7.838190504116938e-05,297.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,0.0001061228904291,297.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176513671875,0.0,0.0,0.0005033871275372,290.73663330078125,294.1499938964844,285.9309387207031,285.5637512207031,288.3061218261719,285.9598693847656,290.6075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738354176282,1.4498026779108386e-08,0.001073820865713,-0.0370167419314384,0.0,0.0,0.0,-0.0120001016184687,60.0,-3.442695140838623,-0.0,-7.862033868377696e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308654785156,0.0,0.0,0.0001007760147331,299.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416381835937,0.0,0.0,0.0001061243820004,297.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349548339844,0.0,0.0,7.838190504116938e-05,297.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,0.0001061228904291,297.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176513671875,0.0,0.0,0.0005033871275372,290.73663330078125,294.1499938964844,285.9309387207031,285.5637512207031,288.3061218261719,285.9598693847656,290.6075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738354176282,1.4498026779108386e-08,0.001073820865713,-0.0370167419314384,0.0,0.0,0.0,-0.0120001016184687,60.0,-3.442695140838623,-0.0,-7.862033868377696e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73052978515625,0.0,0.0,0.0001007297396427,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411804199219,0.0,0.0,0.0001060756185324,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73455810546875,0.0,0.0,7.83459036028944e-05,297.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,0.000106074141513,297.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.717529296875,0.0,0.0,0.0005031561013311,290.736083984375,294.1499938964844,285.9115295410156,285.542236328125,288.26080322265625,285.94110107421875,290.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733412345871,1.4440232121160081e-08,0.0010733267990872,-0.0368655957281589,0.0,0.0,0.0,-0.0119714513421058,60.0,-3.454400062561035,-0.0,-7.854798411699448e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73052978515625,0.0,0.0,0.0001007297396427,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411804199219,0.0,0.0,0.0001060756185324,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73455810546875,0.0,0.0,7.83459036028944e-05,297.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,0.000106074141513,297.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.717529296875,0.0,0.0,0.0005031561013311,290.736083984375,294.1499938964844,285.9115295410156,285.542236328125,288.26080322265625,285.94110107421875,290.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733412345871,1.4440232121160081e-08,0.0010733267990872,-0.0368655957281589,0.0,0.0,0.0,-0.0119714513421058,60.0,-3.454400062561035,-0.0,-7.854798411699448e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,0.0001006887760013,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409362792969,0.0,0.0,0.0001060324648278,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.734375,0.0,0.0,7.831404218450189e-05,297.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73504638671875,0.0,0.0,0.0001060310023603,297.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,0.000502951501403,290.7357788085937,294.1499938964844,285.9017028808594,285.5307922363281,288.23834228515625,285.9316101074219,290.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729043278843,1.4389127223068954e-08,0.0010728900087997,-0.0367319472134113,0.0,0.0,0.0,-0.0119461175054311,60.0,-3.459843873977661,-0.0,-7.84840352707761e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301940917969,0.0,0.0,0.0001006323291221,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406921386719,0.0,0.0,0.0001059730057022,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341613769531,0.0,0.0,7.82701390562579e-05,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348327636719,0.0,0.0,0.0001059715577866,297.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,0.0005026696599088,290.7354736328125,294.1499938964844,285.8918151855469,285.5189819335937,288.21600341796875,285.92205810546875,290.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723024606704,1.43187337542372e-08,0.0010722881415858,-0.0365478470921516,0.0,0.0,0.0,-0.0119112208485603,60.0,-3.464899778366089,-0.0,-7.839599192038804e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298278808594,0.0,0.0,0.0001004643272608,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402038574219,0.0,0.0,0.000105796054413,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337646484375,0.0,0.0,7.813945558154956e-05,297.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73443603515625,0.0,0.0,0.0001057946283253,297.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171630859375,0.0,0.0,0.0005018305964767,290.7348937988281,294.1499938964844,285.8717956542969,285.4941101074219,288.1717224121094,285.9027709960937,290.6013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705115273594,1.4109268420270382e-08,0.0010704974411055,-0.0360000170767307,0.0,0.0,0.0,-0.0118073811754584,60.0,-3.4734888076782227,-0.0,-7.813429192538025e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298278808594,0.0,0.0,0.0001004643272608,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402038574219,0.0,0.0,0.000105796054413,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337646484375,0.0,0.0,7.813945558154956e-05,297.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73443603515625,0.0,0.0,0.0001057946283253,297.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171630859375,0.0,0.0,0.0005018305964767,290.7348937988281,294.1499938964844,285.8717956542969,285.4941101074219,288.1717224121094,285.9027709960937,290.6013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705115273594,1.4109268420270382e-08,0.0010704974411055,-0.0360000170767307,0.0,0.0,0.0,-0.0118073811754584,60.0,-3.4734888076782227,-0.0,-7.813429192538025e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72955322265625,0.0,0.0,0.0001002770586637,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73980712890625,0.0,0.0,0.00010559882503,297.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334289550781,0.0,0.0,7.799379818607122e-05,297.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341003417969,0.0,0.0,0.0001055974134942,297.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170104980469,0.0,0.0,0.0005008952575735,290.734375,294.1499938964844,285.8556213378906,285.47314453125,288.1366882324219,285.88726806640625,290.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685153538361,1.38758240453285e-08,0.0010685015004128,-0.0353894345462322,0.0,0.0,0.0,-0.0116916541010141,60.0,-3.4786531925201416,-0.0,-7.78431541448299e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294616699219,0.0,0.0,0.0001002245917334,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396850585937,0.0,0.0,0.0001055435714079,297.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333374023437,0.0,0.0,7.795298733981326e-05,297.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340087890625,0.0,0.0,0.0001055421598721,297.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71697998046875,0.0,0.0,0.0005006332066841,290.7342529296875,294.1499938964844,285.8515319824219,285.4677734375,288.12799072265625,285.8833923339844,290.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106795609463,1.381042480375072e-08,0.001067942357622,-0.0352183729410171,0.0,0.0,0.0,-0.0116592338308691,60.0,-3.479719400405884,-0.0,-7.7761690420175e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290954589844,0.0,0.0,9.995374421123417e-05,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391662597656,0.0,0.0,0.0001052583174896,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73291015625,0.0,0.0,7.77423192630522e-05,297.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,0.0001052569350576,297.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167358398437,0.0,0.0,0.0004992804024368,290.7336120605469,294.1499938964844,285.8310546875,285.4400939941406,288.0848388671875,285.8639221191406,290.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065069111064,1.3472813975567988e-08,0.0010650556068867,-0.0343352556228637,0.0,0.0,0.0,-0.011491865850985,60.0,-3.4841623306274414,-0.0,-7.7341823612187e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290954589844,0.0,0.0,9.995374421123417e-05,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391662597656,0.0,0.0,0.0001052583174896,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73291015625,0.0,0.0,7.77423192630522e-05,297.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,0.0001052569350576,297.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167358398437,0.0,0.0,0.0004992804024368,290.7336120605469,294.1499938964844,285.8310546875,285.4400939941406,288.0848388671875,285.8639221191406,290.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065069111064,1.3472813975567988e-08,0.0010650556068867,-0.0343352556228637,0.0,0.0,0.0,-0.011491865850985,60.0,-3.4841623306274414,-0.0,-7.7341823612187e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72869873046875,0.0,0.0,9.966528159566224e-05,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386474609375,0.0,0.0,0.0001049545171554,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7324523925781,0.0,0.0,7.751795783406124e-05,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73309326171875,0.0,0.0,0.0001049531565513,297.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165222167969,0.0,0.0,0.0004978396464139,290.73297119140625,294.1499938964844,285.8103942871094,285.4112243652344,288.0422058105469,285.8443298339844,290.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619945824146,1.311326602859708e-08,0.0010619814274832,-0.0333946645259857,0.0,0.0,0.0,-0.0113136237487196,60.0,-3.4879910945892334,-0.0,-7.689592251836076e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72869873046875,0.0,0.0,9.966528159566224e-05,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386474609375,0.0,0.0,0.0001049545171554,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7324523925781,0.0,0.0,7.751795783406124e-05,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73309326171875,0.0,0.0,0.0001049531565513,297.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165222167969,0.0,0.0,0.0004978396464139,290.73297119140625,294.1499938964844,285.8103942871094,285.4112243652344,288.0422058105469,285.8443298339844,290.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619945824146,1.311326602859708e-08,0.0010619814274832,-0.0333946645259857,0.0,0.0,0.0,-0.0113136237487196,60.0,-3.4879910945892334,-0.0,-7.689592251836076e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284851074219,0.0,0.0,9.950482490239664e-05,299.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383728027344,0.0,0.0,0.0001047855330398,297.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73223876953125,0.0,0.0,7.739315333310515e-05,297.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328491210937,0.0,0.0,0.0001047841869876,297.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164001464844,0.0,0.0,0.0004970381851308,290.7326354980469,294.1499938964844,285.79998779296875,285.3963928222656,288.0210876464844,285.83453369140625,290.5938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.4894986152648926,-0.0,-7.664845469435022e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.728271484375,0.0,0.0,9.933416004059836e-05,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73809814453125,0.0,0.0,0.0001046058023348,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73199462890625,0.0,0.0,7.726041076239198e-05,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73260498046875,0.0,0.0,0.0001046044635586,297.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162475585937,0.0,0.0,0.0004961857921443,290.7322998046875,294.1499938964844,285.78955078125,285.3812866210937,288.0001220703125,285.82470703125,290.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700563267742382e-08,0.0010584527626633,-0.0323149152100086,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.4906578063964844,-0.0,-7.638568888523879e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72784423828125,0.0,0.0,9.896465780911969e-05,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.737548828125,0.0,0.0,0.0001042166550178,297.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73150634765625,0.0,0.0,7.697301043663174e-05,297.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,0.0001042153380694,297.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159729003906,0.0,0.0,0.0004943402018398,290.7315979003906,294.1499938964844,285.7685852050781,285.35040283203125,287.9585876464844,285.8050842285156,290.5905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545273544266,1.2240035651700513e-08,0.0010545150144025,-0.0311099123209714,0.0,0.0,0.0,-0.0108807291835546,60.0,-3.491946220397949,-0.0,-7.58183276161617e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72784423828125,0.0,0.0,9.896465780911969e-05,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.737548828125,0.0,0.0,0.0001042166550178,297.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73150634765625,0.0,0.0,7.697301043663174e-05,297.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,0.0001042153380694,297.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159729003906,0.0,0.0,0.0004943402018398,290.7315979003906,294.1499938964844,285.7685852050781,285.35040283203125,287.9585876464844,285.8050842285156,290.5905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545273544266,1.2240035651700513e-08,0.0010545150144025,-0.0311099123209714,0.0,0.0,0.0,-0.0108807291835546,60.0,-3.491946220397949,-0.0,-7.58183276161617e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273864746094,0.0,0.0,9.8562850325834e-05,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,0.0001037934925989,297.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73101806640625,0.0,0.0,7.66604789532721e-05,297.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73162841796875,0.0,0.0,0.0001037922047544,297.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,0.0004923332016915,290.7308959960937,294.1499938964844,285.7475280761719,285.3186950683594,287.9175720214844,285.7855224609375,290.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502450168132,1.1739261118748344e-08,0.0010502332588657,-0.0297994446009397,0.0,0.0,0.0,-0.0106324749067425,60.0,-3.4919469356536865,-0.0,-7.52037792040028e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273864746094,0.0,0.0,9.8562850325834e-05,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,0.0001037934925989,297.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73101806640625,0.0,0.0,7.66604789532721e-05,297.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73162841796875,0.0,0.0,0.0001037922047544,297.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,0.0004923332016915,290.7308959960937,294.1499938964844,285.7475280761719,285.3186950683594,287.9175720214844,285.7855224609375,290.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502450168132,1.1739261118748344e-08,0.0010502332588657,-0.0297994446009397,0.0,0.0,0.0,-0.0106324749067425,60.0,-3.4919469356536865,-0.0,-7.52037792040028e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269287109375,0.0,0.0,9.813643555389716e-05,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73638916015625,0.0,0.0,0.0001033444277709,297.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,7.632881897734478e-05,297.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,0.0001033431544783,297.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71539306640625,0.0,0.0,0.000490203325171,290.7301940917969,294.1499938964844,285.72637939453125,285.2863464355469,287.87713623046875,285.7660522460937,290.5860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457005118951,1.1207837324889173e-08,0.0010456892196089,-0.0284086074680089,0.0,0.0,0.0,-0.0103690261021256,60.0,-3.490867853164673,-0.0,-7.455435024894541e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269287109375,0.0,0.0,9.813643555389716e-05,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73638916015625,0.0,0.0,0.0001033444277709,297.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,7.632881897734478e-05,297.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,0.0001033431544783,297.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71539306640625,0.0,0.0,0.000490203325171,290.7301940917969,294.1499938964844,285.72637939453125,285.2863464355469,287.87713623046875,285.7660522460937,290.5860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457005118951,1.1207837324889173e-08,0.0010456892196089,-0.0284086074680089,0.0,0.0,0.0,-0.0103690261021256,60.0,-3.490867853164673,-0.0,-7.455435024894541e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264709472656,0.0,0.0,9.769422467797996e-05,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357788085937,0.0,0.0,0.0001028787155519,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72998046875,0.0,0.0,7.598486263304949e-05,297.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305908203125,0.0,0.0,0.0001028774713631,297.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7150573730469,0.0,0.0,0.0004879945190623,290.7294616699219,294.1499938964844,285.7052001953125,285.2534484863281,287.83721923828125,285.7467346191406,290.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409875540062,1.065672705635734e-08,0.0010409769602119,-0.0269660800695419,0.0,0.0,0.0,-0.0100958179682493,60.0,-3.488968133926392,-0.0,-7.388383949091806e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264709472656,0.0,0.0,9.769422467797996e-05,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357788085937,0.0,0.0,0.0001028787155519,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72998046875,0.0,0.0,7.598486263304949e-05,297.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305908203125,0.0,0.0,0.0001028774713631,297.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7150573730469,0.0,0.0,0.0004879945190623,290.7294616699219,294.1499938964844,285.7052001953125,285.2534484863281,287.83721923828125,285.7467346191406,290.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409875540062,1.065672705635734e-08,0.0010409769602119,-0.0269660800695419,0.0,0.0,0.0,-0.0100958179682493,60.0,-3.488968133926392,-0.0,-7.388383949091806e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262268066406,0.0,0.0,9.747005969984456e-05,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7354736328125,0.0,0.0,0.0001026426471071,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.729736328125,0.0,0.0,7.581050886074081e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,0.0001026414029183,297.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71490478515625,0.0,0.0,0.000486874836497,290.72906494140625,294.1499938964844,285.6946105957031,285.23681640625,287.81744384765625,285.7371520996094,290.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038598595187,1.037736385711696e-08,0.0010385881178081,-0.0262347813695669,0.0,0.0,0.0,-0.0099573265761137,60.0,-3.4877965450286865,-0.0,-7.354510245249912e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259826660156,0.0,0.0,9.724550181999804e-05,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73516845703125,0.0,0.0,0.0001024061639327,297.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294616699219,0.0,0.0,7.563584949821234e-05,297.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73004150390625,0.0,0.0,0.0001024049342959,297.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147216796875,0.0,0.0,0.0004857532330788,290.72869873046875,294.1499938964844,285.6839904785156,285.2201232910156,287.7978210449219,285.72760009765625,290.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362053290009,1.0097517488816266e-08,0.0010361953172832,-0.0255021788179874,0.0,0.0,0.0,-0.0098185949027538,60.0,-3.486536026000977,-0.0,-7.320656436604622e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254943847656,0.0,0.0,9.679963841335848e-05,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73455810546875,0.0,0.0,0.0001019366100081,297.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289123535156,0.0,0.0,7.528906280640513e-05,297.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294921875,0.0,0.0,0.0001019354094751,297.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,0.0004835262079723,290.7279357910156,294.1499938964844,285.6628112792969,285.1865234375,287.7589416503906,285.7086486816406,290.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314536048099,9.541875733987126e-09,0.0010314440587535,-0.0240474604070186,0.0,0.0,0.0,-0.0095431394875049,60.0,-3.483898878097534,-0.0,-7.253669309648103e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254943847656,0.0,0.0,9.679963841335848e-05,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73455810546875,0.0,0.0,0.0001019366100081,297.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289123535156,0.0,0.0,7.528906280640513e-05,297.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294921875,0.0,0.0,0.0001019354094751,297.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,0.0004835262079723,290.7279357910156,294.1499938964844,285.6628112792969,285.1865234375,287.7589416503906,285.7086486816406,290.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314536048099,9.541875733987126e-09,0.0010314440587535,-0.0240474604070186,0.0,0.0,0.0,-0.0095431394875049,60.0,-3.483898878097534,-0.0,-7.253669309648103e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250366210937,0.0,0.0,9.641642827773468e-05,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340087890625,0.0,0.0,0.000101533041743,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284240722656,0.0,0.0,7.49910032027401e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72900390625,0.0,0.0,0.000101531848486,297.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71405029296875,0.0,0.0,0.000481612078147,290.7272644042969,294.1499938964844,285.6441955566406,285.1568298339844,287.72515869140625,285.692138671875,290.57720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273695224896,9.064306638606467e-09,0.0010273604420945,-0.0227970201522111,0.0,0.0,0.0,-0.0093063879758119,60.0,-3.481640815734864,-0.0,-7.196340590098772e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249755859375,0.0,0.0,9.636511094868184e-05,299.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73394775390625,0.0,0.0,0.0001014790032058,297.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283630371094,0.0,0.0,7.495108729926869e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,0.0001014778172248,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,0.000481355789816,290.7271728515625,294.1499938964844,285.64166259765625,285.1527709960937,287.7205810546875,285.6899108886719,290.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268226033076,9.000362233280157e-09,0.0010268136393278,-0.0226295813918113,0.0,0.0,0.0,-0.0092746876180171,60.0,-3.481346845626831,-0.0,-7.188681649950014e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244567871094,0.0,0.0,9.59495228016749e-05,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333068847656,0.0,0.0,0.0001010413325275,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278137207031,0.0,0.0,7.462784560630098e-05,297.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283630371094,0.0,0.0,0.0001010401683743,297.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,0.0004792799591086,290.72637939453125,294.1499938964844,285.62060546875,285.1190185546875,287.68267822265625,285.6714172363281,290.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223934659734,8.48244496864936e-09,0.0010223849676549,-0.0212733652442693,0.0,0.0,0.0,-0.0090179340913891,60.0,-3.479146957397461,-0.0,-7.126799062007194e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244567871094,0.0,0.0,9.59495228016749e-05,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333068847656,0.0,0.0,0.0001010413325275,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278137207031,0.0,0.0,7.462784560630098e-05,297.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283630371094,0.0,0.0,0.0001010401683743,297.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,0.0004792799591086,290.72637939453125,294.1499938964844,285.62060546875,285.1190185546875,287.68267822265625,285.6714172363281,290.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223934659734,8.48244496864936e-09,0.0010223849676549,-0.0212733652442693,0.0,0.0,0.0,-0.0090179340913891,60.0,-3.479146957397461,-0.0,-7.126799062007194e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239074707031,0.0,0.0,9.555905126035212e-05,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.732666015625,0.0,0.0,0.000100630117231,297.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72723388671875,0.0,0.0,7.432413985952735e-05,297.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,0.0001006289676297,297.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132263183594,0.0,0.0,0.0004773295950144,290.7255859375,294.1499938964844,285.5996398925781,285.0853576660156,287.6452331542969,285.65313720703125,290.572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182318510487,7.995835105134574e-09,0.0010182239348068,-0.0199990235269069,0.0,0.0,0.0,-0.0087767001241445,60.0,-3.4775519371032715,-0.0,-7.068901197726518e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239074707031,0.0,0.0,9.555905126035212e-05,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.732666015625,0.0,0.0,0.000100630117231,297.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72723388671875,0.0,0.0,7.432413985952735e-05,297.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,0.0001006289676297,297.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132263183594,0.0,0.0,0.0004773295950144,290.7255859375,294.1499938964844,285.5996398925781,285.0853576660156,287.6452331542969,285.65313720703125,290.572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182318510487,7.995835105134574e-09,0.0010182239348068,-0.0199990235269069,0.0,0.0,0.0,-0.0087767001241445,60.0,-3.4775519371032715,-0.0,-7.068901197726518e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236328125,0.0,0.0,9.537479490973055e-05,299.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323303222656,0.0,0.0,0.0001004360674414,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269287109375,0.0,0.0,7.418081804644316e-05,297.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274780273437,0.0,0.0,0.000100434932392,297.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130126953125,0.0,0.0,0.0004764092445839,290.7251892089844,294.1499938964844,285.5892028808594,285.0686340332031,287.6266784667969,285.64410400390625,290.5710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162680409848,7.766207232862143e-09,0.0010162603575736,-0.0193976368755102,0.0,0.0,0.0,-0.0086628636345267,60.0,-3.4770495891571045,-0.0,-7.041661120865683e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7233581542969,0.0,0.0,9.519872401142492e-05,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73199462890625,0.0,0.0,0.0001002506396616,297.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72662353515625,0.0,0.0,7.4043869972229e-05,297.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272033691406,0.0,0.0,0.0001002495118882,297.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128295898437,0.0,0.0,0.000475529814139,290.72479248046875,294.1499938964844,285.57879638671875,285.0519714355469,287.6082458496094,285.6351318359375,290.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143915424123,7.546783642453647e-09,0.0010143839754164,-0.0188229531049728,0.0,0.0,0.0,-0.0085540860891342,60.0,-3.476776123046875,-0.0,-7.015680836275352e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,9.487108764005824e-05,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313232421875,0.0,0.0,9.99055991997011e-05,297.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260437011719,0.0,0.0,7.378903683274984e-05,297.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,9.990448597818612e-05,297.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71240234375,0.0,0.0,0.0004738933057524,290.7239685058594,294.1499938964844,285.5581359863281,285.0189208984375,287.5716857910156,285.6173095703125,290.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472923884365e-09,0.0010108924470841,-0.0177535191178321,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.476891040802002,-0.0,-6.96746340622667e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
