time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911080,297.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,9.487108764005824e-05,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313232421875,0.0,0.0,9.99055991997011e-05,297.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260437011719,0.0,0.0,7.378903683274984e-05,297.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,9.990448597818612e-05,297.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71240234375,0.0,0.0,0.0004738933057524,290.7239685058594,294.1499938964844,285.5581359863281,285.0189208984375,287.5716857910156,285.6173095703125,290.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472923884365e-09,0.0010108924470841,-0.0177535191178321,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.476891040802002,-0.0,-6.96746340622667e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72222900390625,0.0,0.0,9.45787542150356e-05,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73065185546875,0.0,0.0,9.959773160517216e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254333496094,0.0,0.0,7.356166315730661e-05,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259521484375,0.0,0.0,9.959664021153004e-05,297.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119445800781,0.0,0.0,0.0004724331665784,290.7231140136719,294.1499938964844,285.53765869140625,284.9864196777344,287.5355224609375,285.5997009277344,290.565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077838087454,6.7741523501752e-09,0.0010077770566567,-0.0167992506176233,0.0,0.0,0.0,-0.0081710582599043,60.0,-3.478074073791504,-0.0,-6.924580731038077e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72222900390625,0.0,0.0,9.45787542150356e-05,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73065185546875,0.0,0.0,9.959773160517216e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254333496094,0.0,0.0,7.356166315730661e-05,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259521484375,0.0,0.0,9.959664021153004e-05,297.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119445800781,0.0,0.0,0.0004724331665784,290.7231140136719,294.1499938964844,285.53765869140625,284.9864196777344,287.5355224609375,285.5997009277344,290.565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077838087454,6.7741523501752e-09,0.0010077770566567,-0.0167992506176233,0.0,0.0,0.0,-0.0081710582599043,60.0,-3.478074073791504,-0.0,-6.924580731038077e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216491699219,0.0,0.0,9.432202205061913e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72998046875,0.0,0.0,9.93273570202291e-05,297.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72479248046875,0.0,0.0,7.336198177654296e-05,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.725341796875,0.0,0.0,9.93262801785022e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71148681640625,0.0,0.0,0.0004711508809123,290.7222900390625,294.1499938964844,285.51739501953125,284.9545288085937,287.499755859375,285.5823059082031,290.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454193623994797e-09,0.0010050409473478,-0.0159611422568559,0.0,0.0,0.0,-0.0080124400556087,60.0,-3.480310440063477,-0.0,-6.887029257995891e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216491699219,0.0,0.0,9.432202205061913e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72998046875,0.0,0.0,9.93273570202291e-05,297.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72479248046875,0.0,0.0,7.336198177654296e-05,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.725341796875,0.0,0.0,9.93262801785022e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71148681640625,0.0,0.0,0.0004711508809123,290.7222900390625,294.1499938964844,285.51739501953125,284.9545288085937,287.499755859375,285.5823059082031,290.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454193623994797e-09,0.0010050409473478,-0.0159611422568559,0.0,0.0,0.0,-0.0080124400556087,60.0,-3.480310440063477,-0.0,-6.887029257995891e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210693359375,0.0,0.0,9.41003527259454e-05,299.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292785644531,0.0,0.0,9.90938933682628e-05,297.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72418212890625,0.0,0.0,7.318955613300204e-05,297.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,9.909283107845111e-05,297.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110290527344,0.0,0.0,0.0004700436547864,290.721435546875,294.1499938964844,285.4974060058594,284.92340087890625,287.46435546875,285.5650329589844,290.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026844684034,6.177913736138407e-09,0.0010026782983914,-0.015237420797348,0.0,0.0,0.0,-0.0078754760324954,60.0,-3.4836113452911377,-0.0,-6.854686063206827e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210693359375,0.0,0.0,9.41003527259454e-05,299.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292785644531,0.0,0.0,9.90938933682628e-05,297.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72418212890625,0.0,0.0,7.318955613300204e-05,297.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,9.909283107845111e-05,297.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110290527344,0.0,0.0,0.0004700436547864,290.721435546875,294.1499938964844,285.4974060058594,284.92340087890625,287.46435546875,285.5650329589844,290.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026844684034,6.177913736138407e-09,0.0010026782983914,-0.015237420797348,0.0,0.0,0.0,-0.0078754760324954,60.0,-3.4836113452911377,-0.0,-6.854686063206827e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72076416015625,0.0,0.0,9.400227281730622e-05,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289123535156,0.0,0.0,9.899060387397184e-05,297.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7238464355469,0.0,0.0,7.311327499337494e-05,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.724365234375,0.0,0.0,9.89895488601178e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107849121094,0.0,0.0,0.000469553808216,290.7209777832031,294.1499938964844,285.48748779296875,284.9081726074219,287.4468078613281,285.55645751953125,290.5592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016390588134,6.0556755165919185e-09,0.0010016330052167,-0.0149172069504857,0.0,0.0,0.0,-0.0078148767352104,60.0,-3.485640287399292,-0.0,-6.840399890961636e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.720458984375,0.0,0.0,9.3912793090567e-05,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7285461425781,0.0,0.0,9.889635839499532e-05,297.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235107421875,0.0,0.0,7.304367318283767e-05,297.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240295410156,0.0,0.0,9.88953179330565e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105407714844,0.0,0.0,0.0004691068606916,290.7205505371094,294.1499938964844,285.4776916503906,284.8931884765625,287.4293212890625,285.5478820800781,290.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006851516664,5.944143399716495e-09,0.0010006792144849,-0.014625035226345,0.0,0.0,0.0,-0.007759585045278,60.0,-3.487946033477783,-0.0,-6.827378484786095e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,9.375539229949936e-05,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72784423828125,0.0,0.0,9.873058297671378e-05,297.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228698730469,0.0,0.0,7.292124792002141e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.723388671875,0.0,0.0,9.872955706669018e-05,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100524902344,0.0,0.0,0.0004683207080233,290.7196655273437,294.1499938964844,285.458251953125,284.8639831542969,287.39459228515625,285.5308532714844,290.5556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479496717860465e-09,0.0009990014368668,-0.0141110736876726,0.0,0.0,0.0,-0.0076623228378593,60.0,-3.4931769371032715,-0.0,-6.8045025614083e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,9.375539229949936e-05,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72784423828125,0.0,0.0,9.873058297671378e-05,297.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228698730469,0.0,0.0,7.292124792002141e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.723388671875,0.0,0.0,9.872955706669018e-05,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100524902344,0.0,0.0,0.0004683207080233,290.7196655273437,294.1499938964844,285.458251953125,284.8639831542969,287.39459228515625,285.5308532714844,290.5556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479496717860465e-09,0.0009990014368668,-0.0141110736876726,0.0,0.0,0.0,-0.0076623228378593,60.0,-3.4931769371032715,-0.0,-6.8045025614083e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192077636719,0.0,0.0,9.3631781055592e-05,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271423339844,0.0,0.0,9.86003942671232e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72222900390625,0.0,0.0,7.282509614014998e-05,297.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,9.859938290901482e-05,297.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,0.0004677033575717,290.71881103515625,294.1499938964844,285.43994140625,284.8370361328125,287.361572265625,285.5145568847656,290.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976894361898,5.5938635945551596e-09,0.0009976838482543,-0.0137074114754796,0.0,0.0,0.0,-0.0075859352946281,60.0,-3.499046087265014,-0.0,-6.786563488958566e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192077636719,0.0,0.0,9.3627160822507e-05,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72711181640625,0.0,0.0,9.859553392743692e-05,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221984863281,0.0,0.0,7.282150909304619e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226867675781,0.0,0.0,9.859451529337092e-05,297.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,0.0004676802782341,290.7187805175781,294.1499938964844,285.439208984375,284.8359375,287.3601989746094,285.5138854980469,290.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.5881055338602445e-09,0.0009976346045732,-0.0136923268437385,0.0,0.0,0.0,-0.0075830807909369,60.0,-3.499305486679077,-0.0,-6.785893447158743e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71856689453125,0.0,0.0,9.3524664407596e-05,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7263488769531,0.0,0.0,9.848758054431528e-05,297.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72149658203125,0.0,0.0,7.274178642546758e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220153808594,0.0,0.0,9.848657646216452e-05,297.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090148925781,0.0,0.0,0.0004671684000641,290.7178649902344,294.1499938964844,285.4205017089844,284.8092041015625,287.3261108398437,285.4969482421875,290.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.4603264132424564e-09,0.0009965418139472,-0.0133575769141316,0.0,0.0,0.0,-0.007519734557718,60.0,-3.506179094314575,-0.0,-6.771035288011262e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71856689453125,0.0,0.0,9.3524664407596e-05,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7263488769531,0.0,0.0,9.848758054431528e-05,297.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72149658203125,0.0,0.0,7.274178642546758e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220153808594,0.0,0.0,9.848657646216452e-05,297.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090148925781,0.0,0.0,0.0004671684000641,290.7178649902344,294.1499938964844,285.4205017089844,284.8092041015625,287.3261108398437,285.4969482421875,290.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.4603264132424564e-09,0.0009965418139472,-0.0133575769141316,0.0,0.0,0.0,-0.007519734557718,60.0,-3.506179094314575,-0.0,-6.771035288011262e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178955078125,0.0,0.0,9.344514546683058e-05,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256164550781,0.0,0.0,9.840381244430318e-05,297.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,7.267992623383179e-05,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213134765625,0.0,0.0,9.840283019002528e-05,297.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084655761719,0.0,0.0,0.0004667712491936,290.7169189453125,294.1499938964844,285.4021911621094,284.7838439941406,287.2923278808594,285.4801025390625,290.5483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361169286288714e-09,0.000995693844743,-0.0130978059023618,0.0,0.0,0.0,-0.0074705779552459,60.0,-3.513681173324585,-0.0,-6.759516679721855e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178955078125,0.0,0.0,9.344514546683058e-05,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256164550781,0.0,0.0,9.840381244430318e-05,297.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,7.267992623383179e-05,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213134765625,0.0,0.0,9.840283019002528e-05,297.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084655761719,0.0,0.0,0.0004667712491936,290.7169189453125,294.1499938964844,285.4021911621094,284.7838439941406,287.2923278808594,285.4801025390625,290.5483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361169286288714e-09,0.000995693844743,-0.0130978059023618,0.0,0.0,0.0,-0.0074705779552459,60.0,-3.513681173324585,-0.0,-6.759516679721855e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7175598144531,0.0,0.0,9.34132986003533e-05,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252197265625,0.0,0.0,9.83702702797018e-05,297.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.720458984375,0.0,0.0,7.26551515981555e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.720947265625,0.0,0.0,9.836928802542388e-05,297.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,0.0004666121967602,290.7164611816406,294.1499938964844,285.3932189941406,284.7717590332031,287.27557373046875,285.4716796875,290.5471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953594999387,5.321452167805773e-09,0.0009953542612493,-0.0129937538877129,0.0,0.0,0.0,-0.0074508879333734,60.0,-3.5176405906677246,-0.0,-6.754905967909508e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172241210937,0.0,0.0,9.338653762824832e-05,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.724853515625,0.0,0.0,9.834207594394684e-05,297.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,7.263434235937893e-05,297.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,9.834110096562654e-05,297.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079162597656,0.0,0.0,0.0004664785810746,290.71600341796875,294.1499938964844,285.38433837890625,284.76007080078125,287.2588806152344,285.4632568359375,290.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950740495696,5.288073978704233e-09,0.0009950686944648,-0.0129063101485371,0.0,0.0,0.0,-0.0074343406595289,60.0,-3.521722316741944,-0.0,-6.751032088914144e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,9.334622882306576e-05,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240600585937,0.0,0.0,9.829961345531046e-05,297.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193908691406,0.0,0.0,7.26029829820618e-05,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198791503906,0.0,0.0,9.829864575294778e-05,297.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,0.0004662772989831,290.71502685546875,294.1499938964844,285.3669128417969,284.7379455566406,287.2257080078125,285.4465026855469,290.5434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745429053902,0.0,0.0,0.0,-0.0074094068259,60.0,-3.5301616191864014,-0.0,-6.745196401425346e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,9.334622882306576e-05,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240600585937,0.0,0.0,9.829961345531046e-05,297.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193908691406,0.0,0.0,7.26029829820618e-05,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198791503906,0.0,0.0,9.829864575294778e-05,297.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,0.0004662772989831,290.71502685546875,294.1499938964844,285.3669128417969,284.7379455566406,287.2257080078125,285.4465026855469,290.5434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745429053902,0.0,0.0,0.0,-0.0074094068259,60.0,-3.5301616191864014,-0.0,-6.745196401425346e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158508300781,0.0,0.0,9.33244009502232e-05,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232666015625,0.0,0.0,9.827661415329204e-05,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186584472656,0.0,0.0,7.258600817294791e-05,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191467285156,0.0,0.0,9.827566100284456e-05,297.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7067565917969,0.0,0.0,0.0004661683633457,290.7140808105469,294.1499938964844,285.3500061035156,284.7176208496094,287.1928100585937,285.4297790527344,290.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944105986505,5.210515574560759e-09,0.0009944054763764,-0.0127031207084655,0.0,0.0,0.0,-0.0073958914726972,60.0,-3.53898549079895,-0.0,-6.742034486251215e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158508300781,0.0,0.0,9.33244009502232e-05,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232666015625,0.0,0.0,9.827661415329204e-05,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186584472656,0.0,0.0,7.258600817294791e-05,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191467285156,0.0,0.0,9.827566100284456e-05,297.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7067565917969,0.0,0.0,0.0004661683633457,290.7140808105469,294.1499938964844,285.3500061035156,284.7176208496094,287.1928100585937,285.4297790527344,290.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944105986505,5.210515574560759e-09,0.0009944054763764,-0.0127031207084655,0.0,0.0,0.0,-0.0073958914726972,60.0,-3.53898549079895,-0.0,-6.742034486251215e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71514892578125,0.0,0.0,9.3314542027656e-05,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72247314453125,0.0,0.0,9.826620953390376e-05,297.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179260253906,0.0,0.0,7.257833203766495e-05,297.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183837890625,0.0,0.0,9.826527093537152e-05,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061767578125,0.0,0.0,0.0004661192069761,290.7131042480469,294.1499938964844,285.3348999023437,284.69976806640625,287.1602478027344,285.41326904296875,290.5386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157460029051e-09,0.0009942997712641,-0.012670743279159,0.0,0.0,0.0,-0.0073897647671401,60.0,-3.547647714614868,-0.0,-6.740602032095921e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71514892578125,0.0,0.0,9.3314542027656e-05,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72247314453125,0.0,0.0,9.826620953390376e-05,297.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179260253906,0.0,0.0,7.257833203766495e-05,297.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183837890625,0.0,0.0,9.826527093537152e-05,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061767578125,0.0,0.0,0.0004661192069761,290.7131042480469,294.1499938964844,285.3348999023437,284.69976806640625,287.1602478027344,285.41326904296875,290.5386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157460029051e-09,0.0009942997712641,-0.012670743279159,0.0,0.0,0.0,-0.0073897647671401,60.0,-3.547647714614868,-0.0,-6.740602032095921e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71441650390625,0.0,0.0,9.330984175903724e-05,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216491699219,0.0,0.0,9.826124005485326e-05,297.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171630859375,0.0,0.0,7.257467223098502e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,9.826031600823626e-05,297.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70556640625,0.0,0.0,0.0004660958074964,290.71209716796875,294.1499938964844,285.32275390625,284.6847839355469,287.1280212402344,285.3973083496094,290.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.555044174194336,-0.0,-6.739914937270441e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71441650390625,0.0,0.0,9.330984175903724e-05,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216491699219,0.0,0.0,9.826124005485326e-05,297.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171630859375,0.0,0.0,7.257467223098502e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,9.826031600823626e-05,297.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70556640625,0.0,0.0,0.0004660958074964,290.71209716796875,294.1499938964844,285.32275390625,284.6847839355469,287.1280212402344,285.3973083496094,290.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.555044174194336,-0.0,-6.739914937270441e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71405029296875,0.0,0.0,9.330939064966516e-05,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72125244140625,0.0,0.0,9.826075984165072e-05,297.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167663574219,0.0,0.0,7.257432298501953e-05,297.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172241210937,0.0,0.0,9.825983579503372e-05,297.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052307128906,0.0,0.0,0.0004660935956053,290.71160888671875,294.1499938964844,285.3177185058594,284.6783142089844,287.1120300292969,285.3897399902344,290.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191636009982403e-09,0.0009942438919097,-0.0126536581665277,0.0,0.0,0.0,-0.0073865316808223,60.0,-3.558058977127075,-0.0,-6.739845304082337e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71368408203125,0.0,0.0,9.33101327973418e-05,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,9.82615238172002e-05,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164001464844,0.0,0.0,7.257489050971344e-05,297.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71685791015625,0.0,0.0,9.826060704654084e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049255371094,0.0,0.0,0.0004660973208956,290.7110900878906,294.1499938964844,285.3133544921875,284.6724853515625,287.0961608886719,285.3824157714844,290.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192518415242375e-09,0.0009942514589056,-0.0126559706404805,0.0,0.0,0.0,-0.0073869689367711,60.0,-3.560667037963867,-0.0,-6.739947622236286e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129211425781,0.0,0.0,9.33151604840532e-05,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200012207031,0.0,0.0,9.826680616242812e-05,297.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,7.257879769895226e-05,297.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,9.826590394368397e-05,297.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,0.0004661225248128,290.7100830078125,294.1499938964844,285.3065185546875,284.6627502441406,287.0647277832031,285.3688049316406,290.53125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.5647225379943848,-0.0,-6.740666691484877e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129211425781,0.0,0.0,9.33151604840532e-05,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200012207031,0.0,0.0,9.826680616242812e-05,297.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,7.257879769895226e-05,297.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,9.826590394368397e-05,297.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,0.0004661225248128,290.7100830078125,294.1499938964844,285.3065185546875,284.6627502441406,287.0647277832031,285.3688049316406,290.53125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.5647225379943848,-0.0,-6.740666691484877e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,9.332481567980722e-05,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191467285156,0.0,0.0,9.82769561232999e-05,297.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148132324219,0.0,0.0,7.25863064872101e-05,297.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152709960937,0.0,0.0,9.827606118051337e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7036437988281,0.0,0.0,0.0004661708080675,290.70904541015625,294.1499938964844,285.30206298828125,284.6553649902344,287.0337219238281,285.3566589355469,290.5287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.0127035500481724,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.567249298095703,-0.0,-6.74205367090508e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,9.332481567980722e-05,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191467285156,0.0,0.0,9.82769561232999e-05,297.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148132324219,0.0,0.0,7.25863064872101e-05,297.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152709960937,0.0,0.0,9.827606118051337e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7036437988281,0.0,0.0,0.0004661708080675,290.70904541015625,294.1499938964844,285.30206298828125,284.6553649902344,287.0337219238281,285.3566589355469,290.5287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.0127035500481724,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.567249298095703,-0.0,-6.74205367090508e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113952636719,0.0,0.0,9.333892376162112e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182922363281,0.0,0.0,9.829179180087522e-05,297.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,7.259727135533467e-05,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,9.82909114100039e-05,297.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029724121094,0.0,0.0,0.0004662413557525,290.7080078125,294.1499938964844,285.2997131347656,284.650146484375,287.00323486328125,285.3461608886719,290.5262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.568406343460083,-0.0,-6.744084402043883e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113952636719,0.0,0.0,9.333892376162112e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182922363281,0.0,0.0,9.829179180087522e-05,297.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,7.259727135533467e-05,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,9.82909114100039e-05,297.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029724121094,0.0,0.0,0.0004662413557525,290.7080078125,294.1499938964844,285.2997131347656,284.650146484375,287.00323486328125,285.3461608886719,290.5262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.568406343460083,-0.0,-6.744084402043883e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,9.3357331934385e-05,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174072265625,0.0,0.0,9.831116040004416e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71319580078125,0.0,0.0,7.261158316396177e-05,297.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,9.831028728513048e-05,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,0.0004663333820644,290.7069396972656,294.1499938964844,285.29931640625,284.6469116210937,286.9732360839844,285.3373413085937,290.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159880168735,60.0,-3.5683300495147705,-0.0,-6.746736858076474e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,9.3357331934385e-05,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174072265625,0.0,0.0,9.831116040004416e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71319580078125,0.0,0.0,7.261158316396177e-05,297.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,9.831028728513048e-05,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,0.0004663333820644,290.7069396972656,294.1499938964844,285.29931640625,284.6469116210937,286.9732360839844,285.3373413085937,290.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159880168735,60.0,-3.5683300495147705,-0.0,-6.746736858076474e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,9.336812217952684e-05,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71697998046875,0.0,0.0,9.83225108939223e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127685546875,0.0,0.0,7.261997234309092e-05,297.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71319580078125,0.0,0.0,9.83216450549662e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019348144531,0.0,0.0,0.0004663873114623,290.7063903808594,294.1499938964844,285.2997741699219,284.64599609375,286.9584350585937,285.3336181640625,290.5225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948719525709,5.264464864040974e-09,0.0009948665974661,-0.0128444591537117,0.0,0.0,0.0,-0.0074226357974112,60.0,-3.567854642868042,-0.0,-6.748292236125053e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098083496094,0.0,0.0,9.337988012703136e-05,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165222167969,0.0,0.0,9.833488729782404e-05,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123413085937,0.0,0.0,7.262911822181195e-05,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127990722656,0.0,0.0,9.833402873482557e-05,297.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015991210937,0.0,0.0,0.000466446072096,290.70587158203125,294.1499938964844,285.3006591796875,284.6455078125,286.9437866210937,285.330322265625,290.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.279084280829238e-09,0.0009949916275218,-0.0128827588632702,0.0,0.0,0.0,-0.0074298828840255,60.0,-3.567134380340576,-0.0,-6.749989012178048e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
