time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913420,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.708984375,0.0,0.0,9.340634278487414e-05,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71563720703125,0.0,0.0,9.836273966357112e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115173339844,0.0,0.0,7.264970190590248e-05,297.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119445800781,0.0,0.0,9.836188837653026e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70086669921875,0.0,0.0,0.0004665783490054,290.70477294921875,294.1499938964844,285.3034973144531,284.645751953125,286.9148864746094,285.3249816894531,290.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689807072281,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.5650110244750977,-0.0,-6.75380817938276e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.708984375,0.0,0.0,9.340634278487414e-05,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71563720703125,0.0,0.0,9.836273966357112e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115173339844,0.0,0.0,7.264970190590248e-05,297.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119445800781,0.0,0.0,9.836188837653026e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70086669921875,0.0,0.0,0.0004665783490054,290.70477294921875,294.1499938964844,285.3034973144531,284.645751953125,286.9148864746094,285.3249816894531,290.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689807072281,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.5650110244750977,-0.0,-6.75380817938276e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081604003906,0.0,0.0,9.343655983684584e-05,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147216796875,0.0,0.0,9.839454287430272e-05,297.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,7.267319597303867e-05,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,9.839369886321948e-05,297.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001342773437,0.0,0.0,0.0004667293396778,290.70367431640625,294.1499938964844,285.30767822265625,284.6474304199219,286.88653564453125,285.3213195800781,290.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.3495750051979485e-09,0.0009955944260582,-0.0130674308165907,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.5620362758636475,-0.0,-6.75817020123759e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081604003906,0.0,0.0,9.343655983684584e-05,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147216796875,0.0,0.0,9.839454287430272e-05,297.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,7.267319597303867e-05,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,9.839369886321948e-05,297.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001342773437,0.0,0.0,0.0004667293396778,290.70367431640625,294.1499938964844,285.30767822265625,284.6474304199219,286.88653564453125,285.3213195800781,290.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.3495750051979485e-09,0.0009955944260582,-0.0130674308165907,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.5620362758636475,-0.0,-6.75817020123759e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,9.347026207251474e-05,299.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138061523437,0.0,0.0,9.843001316767186e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70977783203125,0.0,0.0,7.269940397236496e-05,297.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,9.842918370850384e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,0.0004668977635446,290.7025451660156,294.1499938964844,285.3129577636719,284.65045166015625,286.8587646484375,285.3192443847656,290.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500135232263e-09,0.0009959528688341,-0.013177266344428,0.0,0.0,0.0,-0.0074856122955679,60.0,-3.5583572387695312,-0.0,-6.763038840063018e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,9.347026207251474e-05,299.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138061523437,0.0,0.0,9.843001316767186e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70977783203125,0.0,0.0,7.269940397236496e-05,297.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,9.842918370850384e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,0.0004668977635446,290.7025451660156,294.1499938964844,285.3129577636719,284.65045166015625,286.8587646484375,285.3192443847656,290.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500135232263e-09,0.0009959528688341,-0.013177266344428,0.0,0.0,0.0,-0.0074856122955679,60.0,-3.5583572387695312,-0.0,-6.763038840063018e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70654296875,0.0,0.0,9.350463369628416e-05,299.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71295166015625,0.0,0.0,9.84661965048872e-05,297.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089538574219,0.0,0.0,7.272613584063947e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093811035156,0.0,0.0,9.84653743216768e-05,297.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986999511719,0.0,0.0,0.0004670695052482,290.7015075683594,294.1499938964844,285.3186950683594,284.6542358398437,286.8333435058594,285.3186950683594,290.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963240008801,5.4342654820516145e-09,0.0009963185293599,-0.0132893025875091,0.0,0.0,0.0,-0.0075068129226565,60.0,-3.554399251937866,-0.0,-6.768006954871454e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064819335937,0.0,0.0,9.35071730054915e-05,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.712890625,0.0,0.0,9.84688667813316e-05,297.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088928222656,0.0,0.0,7.272810762515292e-05,297.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093200683594,0.0,0.0,9.84680445981212e-05,297.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986694335937,0.0,0.0,0.0004670822236221,290.701416015625,294.1499938964844,285.31915283203125,284.654541015625,286.8315734863281,285.3187255859375,290.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.4374282854041675e-09,0.0009963456541299,-0.0132975885644555,0.0,0.0,0.0,-0.0075083808042109,60.0,-3.55410099029541,-0.0,-6.768374305465842e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060546875,0.0,0.0,9.352673077955842e-05,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71240234375,0.0,0.0,9.848945774137974e-05,297.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084655761719,0.0,0.0,7.274332165252417e-05,297.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,9.848864283412696e-05,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982727050781,0.0,0.0,0.0004671799542848,290.70086669921875,294.1499938964844,285.322509765625,284.6569519042969,286.8182067871094,285.3190002441406,290.51007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.4617652622823715e-09,0.00099655368831,-0.0133613469079136,0.0,0.0,0.0,-0.007520446088165,60.0,-3.55179500579834,-0.0,-6.771202976096903e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,9.354695066576824e-05,299.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119445800781,0.0,0.0,9.851073991740122e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080078125,0.0,0.0,7.275904499692842e-05,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,9.850993228610604e-05,297.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978759765625,0.0,0.0,0.0004672809736803,290.7002868652344,294.1499938964844,285.3260192871094,284.6595764160156,286.80499267578125,285.3196105957031,290.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967744117602,5.486927356912474e-09,0.0009967689402401,-0.0134272659197449,0.0,0.0,0.0,-0.0075329197570681,60.0,-3.5493974685668945,-0.0,-6.774126859454557e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047424316406,0.0,0.0,9.35892094275914e-05,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109680175781,0.0,0.0,9.855523239821196e-05,297.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70709228515625,0.0,0.0,7.279191049747169e-05,297.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074890136719,0.0,0.0,9.855442476691678e-05,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971130371094,0.0,0.0,0.0004674921510741,290.6991271972656,294.1499938964844,285.3334045410156,284.6653747558594,286.7789611816406,285.3217163085937,290.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.5395203979458074e-09,0.0009972186526283,-0.0135650467127561,0.0,0.0,0.0,-0.0075589925982058,60.0,-3.5443878173828125,-0.0,-6.780241790238506e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047424316406,0.0,0.0,9.35892094275914e-05,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109680175781,0.0,0.0,9.855523239821196e-05,297.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70709228515625,0.0,0.0,7.279191049747169e-05,297.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074890136719,0.0,0.0,9.855442476691678e-05,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971130371094,0.0,0.0,0.0004674921510741,290.6991271972656,294.1499938964844,285.3334045410156,284.6653747558594,286.7789611816406,285.3217163085937,290.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.5395203979458074e-09,0.0009972186526283,-0.0135650467127561,0.0,0.0,0.0,-0.0075589925982058,60.0,-3.5443878173828125,-0.0,-6.780241790238506e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,9.363355638924986e-05,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71002197265625,0.0,0.0,9.860190766630694e-05,297.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061767578125,0.0,0.0,7.282639853656292e-05,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065734863281,0.0,0.0,9.86011218628846e-05,297.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963195800781,0.0,0.0,0.0004677137185353,290.6979675292969,294.1499938964844,285.341064453125,284.6717834472656,286.7535400390625,285.324951171875,290.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976960718631,5.594709584499924e-09,0.0009976904839277,-0.0137096289545297,0.0,0.0,0.0,-0.0075863520614802,60.0,-3.539177656173706,-0.0,-6.786661543856098e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,9.363355638924986e-05,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71002197265625,0.0,0.0,9.860190766630694e-05,297.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061767578125,0.0,0.0,7.282639853656292e-05,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065734863281,0.0,0.0,9.86011218628846e-05,297.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963195800781,0.0,0.0,0.0004677137185353,290.6979675292969,294.1499938964844,285.341064453125,284.6717834472656,286.7535400390625,285.324951171875,290.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976960718631,5.594709584499924e-09,0.0009976904839277,-0.0137096289545297,0.0,0.0,0.0,-0.0075863520614802,60.0,-3.539177656173706,-0.0,-6.786661543856098e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70294189453125,0.0,0.0,9.367949678562582e-05,299.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090148925781,0.0,0.0,9.865027095656842e-05,297.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052307128906,0.0,0.0,7.286212348844856e-05,297.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70562744140625,0.0,0.0,9.86494924291037e-05,297.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69549560546875,0.0,0.0,0.0004679432604461,290.69677734375,294.1499938964844,285.34881591796875,284.6785583496094,286.7286682128906,285.3291015625,290.50128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651888290714169e-09,0.0009981794282793,-0.0138594219461083,0.0,0.0,0.0,-0.0076146982610225,60.0,-3.5338966846466064,-0.0,-6.793315776576493e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70294189453125,0.0,0.0,9.367949678562582e-05,299.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090148925781,0.0,0.0,9.865027095656842e-05,297.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052307128906,0.0,0.0,7.286212348844856e-05,297.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70562744140625,0.0,0.0,9.86494924291037e-05,297.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69549560546875,0.0,0.0,0.0004679432604461,290.69677734375,294.1499938964844,285.34881591796875,284.6785583496094,286.7286682128906,285.3291015625,290.50128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651888290714169e-09,0.0009981794282793,-0.0138594219461083,0.0,0.0,0.0,-0.0076146982610225,60.0,-3.5338966846466064,-0.0,-6.793315776576493e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020874023437,0.0,0.0,9.372337808599696e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080993652344,0.0,0.0,9.869646601146088e-05,297.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043762207031,0.0,0.0,7.28962550056167e-05,297.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047424316406,0.0,0.0,9.869569475995375e-05,297.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,0.0004681625287048,290.6956481933594,294.1499938964844,285.3559265136719,284.68511962890625,286.7059631347656,285.33367919921875,290.4989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986521909013,5.7065050462767886e-09,0.0009986464865505,-0.014002501964569,0.0,0.0,0.0,-0.007641774136573,60.0,-3.5290093421936035,-0.0,-6.799675134061546e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020263671875,0.0,0.0,9.372650674777104e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080383300781,0.0,0.0,9.86997620202601e-05,297.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,7.289868517545983e-05,297.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046813964844,0.0,0.0,9.8698990768753e-05,297.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946716308594,0.0,0.0,0.0004681781574618,290.6955871582031,294.1499938964844,285.3564453125,284.6855773925781,286.7043762207031,285.3340148925781,290.498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.7103997086471744e-09,0.0009986797813326,-0.014012704603374,0.0,0.0,0.0,-0.0076437047682702,60.0,-3.528667449951172,-0.0,-6.80012846032696e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015686035156,0.0,0.0,9.375024092150852e-05,299.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70751953125,0.0,0.0,9.87247476587072e-05,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,7.291714427992702e-05,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041931152344,0.0,0.0,9.87239764072001e-05,297.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942443847656,0.0,0.0,0.000468296726467,290.6949768066406,294.1499938964844,285.3601379394531,284.68914794921875,286.6924133300781,285.33673095703125,290.4974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993919061877e-09,0.0009989324025809,-0.0140900891274213,0.0,0.0,0.0,-0.0076583488844335,60.0,-3.526112794876098,-0.0,-6.803569618796247e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010803222656,0.0,0.0,9.377401147503406e-05,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,9.874976967694238e-05,297.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033386230469,0.0,0.0,7.293562521226704e-05,297.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037048339844,0.0,0.0,9.874900570139288e-05,297.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938171386719,0.0,0.0,0.0004684154991991,290.6943664550781,294.1499938964844,285.3637084960937,284.6926574707031,286.6806335449219,285.33953857421875,290.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.7695270783142405e-09,0.0009991853730753,-0.0141676003113389,0.0,0.0,0.0,-0.0076730167493224,60.0,-3.523616075515747,-0.0,-6.807016461607418e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001342773437,0.0,0.0,9.382138523506e-05,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060241699219,0.0,0.0,9.879963909043e-05,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023620605469,0.0,0.0,7.297247066162527e-05,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027587890625,0.0,0.0,9.879888966679572e-05,297.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929931640625,0.0,0.0,0.0004686522006522,290.6931457519531,294.1499938964844,285.3704528808594,284.6996154785156,286.65740966796875,285.34539794921875,290.4937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828491911330502e-09,0.0009996895678341,-0.0143220694735646,0.0,0.0,0.0,-0.0077022481709718,60.0,-3.518846035003662,-0.0,-6.81388883094769e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001342773437,0.0,0.0,9.382138523506e-05,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060241699219,0.0,0.0,9.879963909043e-05,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023620605469,0.0,0.0,7.297247066162527e-05,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027587890625,0.0,0.0,9.879888966679572e-05,297.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929931640625,0.0,0.0,0.0004686522006522,290.6931457519531,294.1499938964844,285.3704528808594,284.6996154785156,286.65740966796875,285.34539794921875,290.4937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828491911330502e-09,0.0009996895678341,-0.0143220694735646,0.0,0.0,0.0,-0.0077022481709718,60.0,-3.518846035003662,-0.0,-6.81388883094769e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991882324219,0.0,0.0,9.38679586397484e-05,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049865722656,0.0,0.0,9.88486790447496e-05,297.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013854980469,0.0,0.0,7.300869765458629e-05,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017517089844,0.0,0.0,9.884792962111531e-05,297.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921081542969,0.0,0.0,0.0004688849148806,290.69189453125,294.1499938964844,285.37646484375,284.706298828125,286.6347045898437,285.3514099121094,290.4912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886467757676428e-09,0.0010001853806897,-0.0144739467650651,0.0,0.0,0.0,-0.007730989716947,60.0,-3.5144896507263184,-0.0,-6.820649645078447e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991882324219,0.0,0.0,9.38679586397484e-05,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049865722656,0.0,0.0,9.88486790447496e-05,297.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013854980469,0.0,0.0,7.300869765458629e-05,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017517089844,0.0,0.0,9.884792962111531e-05,297.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921081542969,0.0,0.0,0.0004688849148806,290.69189453125,294.1499938964844,285.37646484375,284.706298828125,286.6347045898437,285.3514099121094,290.4912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886467757676428e-09,0.0010001853806897,-0.0144739467650651,0.0,0.0,0.0,-0.007730989716947,60.0,-3.5144896507263184,-0.0,-6.820649645078447e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982116699219,0.0,0.0,9.391304047312587e-05,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039489746094,0.0,0.0,9.889613284030928e-05,297.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70037841796875,0.0,0.0,7.304375321837142e-05,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70074462890625,0.0,0.0,9.889539796859026e-05,297.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69122314453125,0.0,0.0,0.0004691101494245,290.6906433105469,294.1499938964844,285.3815002441406,284.71246337890625,286.61248779296875,285.3573608398437,290.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006710654124,5.942575764805724e-09,0.001000665128231,-0.0146209299564361,0.0,0.0,0.0,-0.0077588045969605,60.0,-3.510660171508789,-0.0,-6.827195875303006e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982116699219,0.0,0.0,9.391304047312587e-05,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039489746094,0.0,0.0,9.889613284030928e-05,297.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70037841796875,0.0,0.0,7.304375321837142e-05,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70074462890625,0.0,0.0,9.889539796859026e-05,297.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69122314453125,0.0,0.0,0.0004691101494245,290.6906433105469,294.1499938964844,285.3815002441406,284.71246337890625,286.61248779296875,285.3573608398437,290.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006710654124,5.942575764805724e-09,0.001000665128231,-0.0146209299564361,0.0,0.0,0.0,-0.0077588045969605,60.0,-3.510660171508789,-0.0,-6.827195875303006e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972351074219,0.0,0.0,9.39558813115582e-05,299.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.702880859375,0.0,0.0,9.8941229225602e-05,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,7.307706982828677e-05,297.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997375488281,0.0,0.0,9.894050162984058e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903381347656,0.0,0.0,0.0004693242372013,290.6893920898437,294.1499938964844,285.3853759765625,284.718017578125,286.5906982421875,285.363037109375,290.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.995897556232421e-09,0.0010011211270466,-0.0147606125101447,0.0,0.0,0.0,-0.0077852383255958,60.0,-3.5074734687805176,-0.0,-6.83341951912553e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972351074219,0.0,0.0,9.39558813115582e-05,299.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.702880859375,0.0,0.0,9.8941229225602e-05,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,7.307706982828677e-05,297.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997375488281,0.0,0.0,9.894050162984058e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903381347656,0.0,0.0,0.0004693242372013,290.6893920898437,294.1499938964844,285.3853759765625,284.718017578125,286.5906982421875,285.363037109375,290.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.995897556232421e-09,0.0010011211270466,-0.0147606125101447,0.0,0.0,0.0,-0.0077852383255958,60.0,-3.5074734687805176,-0.0,-6.83341951912553e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967468261719,0.0,0.0,9.39762030611746e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023620605469,0.0,0.0,9.896262781694531e-05,297.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988830566406,0.0,0.0,7.309287320822477e-05,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69921875,0.0,0.0,9.89619002211839e-05,297.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898803710937,0.0,0.0,0.0004694257804658,290.6887512207031,294.1499938964844,285.3868408203125,284.7204895019531,286.5800170898437,285.3656921386719,290.4848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.021189769001012e-09,0.0010013374267145,-0.014826868660748,0.0,0.0,0.0,-0.0077977771870791,60.0,-3.5061686038970947,-0.0,-6.836372534735349e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962585449219,0.0,0.0,9.399571717949584e-05,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018127441406,0.0,0.0,9.898316056933254e-05,297.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,7.310805085580796e-05,297.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69873046875,0.0,0.0,9.898244752548636e-05,297.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894226074219,0.0,0.0,0.000469523249194,290.6881103515625,294.1499938964844,285.3879089355469,284.72271728515625,286.56939697265625,285.3681945800781,290.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015510488301,6.045471234727984e-09,0.0010015451116487,-0.0148904770612716,0.0,0.0,0.0,-0.007809814531356,60.0,-3.5050573348999023,-0.0,-6.839208310793765e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952514648437,0.0,0.0,9.403178410138936e-05,299.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70074462890625,0.0,0.0,9.902113379212096e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69732666015625,0.0,0.0,7.313609967241064e-05,297.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,9.902042074827476e-05,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885070800781,0.0,0.0,0.000469703489216,290.68682861328125,294.1499938964844,285.38885498046875,284.7264099121094,286.5484619140625,285.3726501464844,290.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090357107524369e-09,0.0010019289329648,-0.0150080593302845,0.0,0.0,0.0,-0.00783206615597,60.0,-3.503485679626465,-0.0,-6.844452116183676e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952514648437,0.0,0.0,9.403178410138936e-05,299.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70074462890625,0.0,0.0,9.902113379212096e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69732666015625,0.0,0.0,7.313609967241064e-05,297.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,9.902042074827476e-05,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885070800781,0.0,0.0,0.000469703489216,290.68682861328125,294.1499938964844,285.38885498046875,284.7264099121094,286.5484619140625,285.3726501464844,290.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090357107524369e-09,0.0010019289329648,-0.0150080593302845,0.0,0.0,0.0,-0.00783206615597,60.0,-3.503485679626465,-0.0,-6.844452116183676e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942138671875,0.0,0.0,9.406326716998592e-05,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996459960937,0.0,0.0,9.905427577905356e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962890625,0.0,0.0,7.316058326978236e-05,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966247558594,0.0,0.0,9.9053570011165e-05,297.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68756103515625,0.0,0.0,0.0004698608245234,290.6855163574219,294.1499938964844,285.3880310058594,284.7289428710937,286.52789306640625,285.3761291503906,290.47857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129529772636033e-09,0.0010022638598456,-0.015110676176846,0.0,0.0,0.0,-0.0078514860942959,60.0,-3.5029165744781494,-0.0,-6.849029432487441e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942138671875,0.0,0.0,9.406326716998592e-05,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996459960937,0.0,0.0,9.905427577905356e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962890625,0.0,0.0,7.316058326978236e-05,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966247558594,0.0,0.0,9.9053570011165e-05,297.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68756103515625,0.0,0.0,0.0004698608245234,290.6855163574219,294.1499938964844,285.3880310058594,284.7289428710937,286.52789306640625,285.3761291503906,290.47857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129529772636033e-09,0.0010022638598456,-0.015110676176846,0.0,0.0,0.0,-0.0078514860942959,60.0,-3.5029165744781494,-0.0,-6.849029432487441e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69317626953125,0.0,0.0,9.408938785782084e-05,299.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69854736328125,0.0,0.0,9.908177162287755e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952209472656,0.0,0.0,7.318089774344116e-05,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.695556640625,0.0,0.0,9.90810731309466e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,0.000469991355203,290.6842041015625,294.1499938964844,285.3852233886719,284.7301025390625,286.5076599121094,285.37841796875,290.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162023336031552e-09,0.0010025417432188,-0.015195794403553,0.0,0.0,0.0,-0.0078675942495465,60.0,-3.5034449100494385,-0.0,-6.852827993952816e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69317626953125,0.0,0.0,9.408938785782084e-05,299.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69854736328125,0.0,0.0,9.908177162287755e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952209472656,0.0,0.0,7.318089774344116e-05,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.695556640625,0.0,0.0,9.90810731309466e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,0.000469991355203,290.6842041015625,294.1499938964844,285.3852233886719,284.7301025390625,286.5076599121094,285.37841796875,290.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162023336031552e-09,0.0010025417432188,-0.015195794403553,0.0,0.0,0.0,-0.0078675942495465,60.0,-3.5034449100494385,-0.0,-6.852827993952816e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.692138671875,0.0,0.0,9.41093676374294e-05,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,9.910279186442494e-05,297.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69415283203125,0.0,0.0,7.319643191294745e-05,297.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944885253906,0.0,0.0,9.91021006484516e-05,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,0.0004700911813415,290.682861328125,294.1499938964844,285.3802185058594,284.729736328125,286.4877014160156,285.3793029785156,290.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027602547779,6.186856804646368e-09,0.0010027540847659,-0.0152608482167124,0.0,0.0,0.0,-0.0078799054026603,60.0,-3.505192518234253,-0.0,-6.855731982113866e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.692138671875,0.0,0.0,9.41093676374294e-05,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,9.910279186442494e-05,297.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69415283203125,0.0,0.0,7.319643191294745e-05,297.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944885253906,0.0,0.0,9.91021006484516e-05,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,0.0004700911813415,290.682861328125,294.1499938964844,285.3802185058594,284.729736328125,286.4877014160156,285.3793029785156,290.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027602547779,6.186856804646368e-09,0.0010027540847659,-0.0152608482167124,0.0,0.0,0.0,-0.0078799054026603,60.0,-3.505192518234253,-0.0,-6.855731982113866e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916198730469,0.0,0.0,9.411681821802632e-05,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968994140625,0.0,0.0,9.911062807077542e-05,297.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.693603515625,0.0,0.0,7.320222357520834e-05,297.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939392089844,0.0,0.0,9.910994413075969e-05,297.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851806640625,0.0,0.0,0.0004701284342445,290.68218994140625,294.1499938964844,285.3768310546875,284.7289123535156,286.4778137207031,285.3791809082031,290.4722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028394171968,6.196112956047273e-09,0.0010028332471847,-0.0152850961312651,0.0,0.0,0.0,-0.007884494960308,60.0,-3.506547451019287,-0.0,-6.85681413870043e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
