time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11915760,297.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910705566406,0.0,0.0,9.412244253326207e-05,299.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963195800781,0.0,0.0,9.911654342431576e-05,297.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930847167969,0.0,0.0,7.320659642573446e-05,297.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933898925781,0.0,0.0,9.911586676025765e-05,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,0.0004701565776485,290.6815185546875,294.1499938964844,285.372802734375,284.7276611328125,286.46795654296875,285.3786315917969,290.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028992546722,6.2030971470505855e-09,0.0010028929682448,-0.0153033910319209,0.0,0.0,0.0,-0.0078879566863179,60.0,-3.508242130279541,-0.0,-6.857631262846553e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69000244140625,0.0,0.0,9.412787767359988e-05,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951904296875,0.0,0.0,9.912225505104288e-05,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919860839844,0.0,0.0,7.32108237571083e-05,297.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,9.912158566294238e-05,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836853027344,0.0,0.0,0.0004701837606262,290.68017578125,294.1499938964844,285.3628234863281,284.72369384765625,286.44842529296875,285.37615966796875,290.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029566474258,6.209814440438777e-09,0.0010029504774138,-0.0153209874406456,0.0,0.0,0.0,-0.0078912870958447,60.0,-3.51274037361145,-0.0,-6.858416412569569e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69000244140625,0.0,0.0,9.412787767359988e-05,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951904296875,0.0,0.0,9.912225505104288e-05,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919860839844,0.0,0.0,7.32108237571083e-05,297.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,9.912158566294238e-05,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836853027344,0.0,0.0,0.0004701837606262,290.68017578125,294.1499938964844,285.3628234863281,284.72369384765625,286.44842529296875,285.37615966796875,290.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029566474258,6.209814440438777e-09,0.0010029504774138,-0.0153209874406456,0.0,0.0,0.0,-0.0078912870958447,60.0,-3.51274037361145,-0.0,-6.858416412569569e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.0,9.412500367034228e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69403076171875,0.0,0.0,9.911922097671776e-05,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908569335937,0.0,0.0,7.320858276216313e-05,297.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911926269531,0.0,0.0,9.911855886457488e-05,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68267822265625,0.0,0.0,0.0004701694997493,290.6788024902344,294.1499938964844,285.3500061035156,284.7176208496094,286.42901611328125,285.37164306640625,290.4659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.206188007951141e-09,0.0010029195109382,-0.0153114879503846,0.0,0.0,0.0,-0.0078894896432757,60.0,-3.5188021659851074,-0.0,-6.857992218556319e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.0,9.412500367034228e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69403076171875,0.0,0.0,9.911922097671776e-05,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908569335937,0.0,0.0,7.320858276216313e-05,297.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911926269531,0.0,0.0,9.911855886457488e-05,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68267822265625,0.0,0.0,0.0004701694997493,290.6788024902344,294.1499938964844,285.3500061035156,284.7176208496094,286.42901611328125,285.37164306640625,290.4659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.206188007951141e-09,0.0010029195109382,-0.0153114879503846,0.0,0.0,0.0,-0.0078894896432757,60.0,-3.5188021659851074,-0.0,-6.857992218556319e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878356933594,0.0,0.0,9.411319479113443e-05,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929016113281,0.0,0.0,9.910676453728227e-05,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68975830078125,0.0,0.0,7.319939322769642e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900634765625,0.0,0.0,9.910611697705464e-05,297.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,0.0004701105353888,290.67742919921875,294.1499938964844,285.3356018066406,284.7104797363281,286.40972900390625,285.36505126953125,290.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191422041723626e-09,0.001002793200314,-0.0152728063985705,0.0,0.0,0.0,-0.0078821694478392,60.0,-3.5261707305908203,-0.0,-6.856265599708422e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878356933594,0.0,0.0,9.411319479113443e-05,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929016113281,0.0,0.0,9.910676453728227e-05,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68975830078125,0.0,0.0,7.319939322769642e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900634765625,0.0,0.0,9.910611697705464e-05,297.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,0.0004701105353888,290.67742919921875,294.1499938964844,285.3356018066406,284.7104797363281,286.40972900390625,285.36505126953125,290.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191422041723626e-09,0.001002793200314,-0.0152728063985705,0.0,0.0,0.0,-0.0078821694478392,60.0,-3.5261707305908203,-0.0,-6.856265599708422e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,9.409264021087438e-05,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.69171142578125,0.0,0.0,9.908511128742248e-05,297.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886291503906,0.0,0.0,7.318340794881806e-05,297.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.0,9.908446372719482e-05,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806335449219,0.0,0.0,0.0004700079152826,290.6760559082031,294.1499938964844,285.3209533691406,284.7032775878906,286.3905334472656,285.3566589355469,290.4609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.16576123491086e-09,0.0010025738738477,-0.015205587260425,0.0,0.0,0.0,-0.0078694485127925,60.0,-3.533775329589844,-0.0,-6.853264977735307e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,9.409264021087438e-05,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.69171142578125,0.0,0.0,9.908511128742248e-05,297.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886291503906,0.0,0.0,7.318340794881806e-05,297.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.0,9.908446372719482e-05,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806335449219,0.0,0.0,0.0004700079152826,290.6760559082031,294.1499938964844,285.3209533691406,284.7032775878906,286.3905334472656,285.3566589355469,290.4609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.16576123491086e-09,0.0010025738738477,-0.015205587260425,0.0,0.0,0.0,-0.0078694485127925,60.0,-3.533775329589844,-0.0,-6.853264977735307e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,9.407925244886428e-05,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911315917969,0.0,0.0,9.907100320560858e-05,297.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68804931640625,0.0,0.0,7.317298877751455e-05,297.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883850097656,0.0,0.0,9.907036292133851e-05,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801147460937,0.0,0.0,0.000469941063784,290.67535400390625,294.1499938964844,285.31353759765625,284.6996765136719,286.3809509277344,285.3519287109375,290.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024372022598,6.149055487014721e-09,0.0010024310322478,-0.0151618244126439,0.0,0.0,0.0,-0.0078611662611365,60.0,-3.537538290023804,-0.0,-6.851311695754704e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68560791015625,0.0,0.0,9.406395111000164e-05,299.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905517578125,0.0,0.0,9.905488695949316e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875,0.0,0.0,7.316109258681536e-05,297.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68780517578125,0.0,0.0,9.905425395118073e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795959472656,0.0,0.0,0.0004698646662291,290.6746520996094,294.1499938964844,285.3060607910156,284.696044921875,286.37139892578125,285.34686279296875,290.4584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022739879786,6.129971197310624e-09,0.0010022678179666,-0.0151118319481611,0.0,0.0,0.0,-0.0078517058864235,60.0,-3.541267871856689,-0.0,-6.849081302107153e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,9.402793511981145e-05,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893615722656,0.0,0.0,9.90169501164928e-05,297.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,7.313308015000075e-05,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866455078125,0.0,0.0,9.9016324384138e-05,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785583496094,0.0,0.0,0.0004696848336607,290.6732482910156,294.1499938964844,285.2909545898437,284.6888122558594,286.35235595703125,285.3360595703125,290.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850520178235e-09,0.0010018837638199,-0.0149941630661487,0.0,0.0,0.0,-0.0078294379636645,60.0,-3.548633337020874,-0.0,-6.843831812375356e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,9.402793511981145e-05,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893615722656,0.0,0.0,9.90169501164928e-05,297.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,7.313308015000075e-05,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866455078125,0.0,0.0,9.9016324384138e-05,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785583496094,0.0,0.0,0.0004696848336607,290.6732482910156,294.1499938964844,285.2909545898437,284.6888122558594,286.35235595703125,285.3360595703125,290.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850520178235e-09,0.0010018837638199,-0.0149941630661487,0.0,0.0,0.0,-0.0078294379636645,60.0,-3.548633337020874,-0.0,-6.843831812375356e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.683349609375,0.0,0.0,9.398516704095528e-05,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68817138671875,0.0,0.0,9.897189738694578e-05,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851806640625,0.0,0.0,7.309980719583109e-05,297.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854858398437,0.0,0.0,9.897127893054858e-05,297.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.677490234375,0.0,0.0,0.0004694712406489,290.6718139648437,294.1499938964844,285.2756652832031,284.6815185546875,286.3334045410156,285.3243713378906,290.4533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014337021857,6.031716459631298e-09,0.001001427648589,-0.0148544441908597,0.0,0.0,0.0,-0.0078029967844486,60.0,-3.555870294570923,-0.0,-6.837601773668214e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.683349609375,0.0,0.0,9.398516704095528e-05,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68817138671875,0.0,0.0,9.897189738694578e-05,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851806640625,0.0,0.0,7.309980719583109e-05,297.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854858398437,0.0,0.0,9.897127893054858e-05,297.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.677490234375,0.0,0.0,0.0004694712406489,290.6718139648437,294.1499938964844,285.2756652832031,284.6815185546875,286.3334045410156,285.3243713378906,290.4533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014337021857,6.031716459631298e-09,0.001001427648589,-0.0148544441908597,0.0,0.0,0.0,-0.0078029967844486,60.0,-3.555870294570923,-0.0,-6.837601773668214e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822204589844,0.0,0.0,9.393636719323696e-05,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869506835937,0.0,0.0,9.892049274640158e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839904785156,0.0,0.0,7.30618485249579e-05,297.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,9.8919881565962e-05,297.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764221191406,0.0,0.0,0.0004692275251727,290.6703796386719,294.1499938964844,285.2601318359375,284.6742248535156,286.31451416015625,285.3119812011719,290.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970865135651593e-09,0.0010009073885157,-0.0146950362250208,0.0,0.0,0.0,-0.0077728303149342,60.0,-3.5629987716674805,-0.0,-6.830497056853346e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822204589844,0.0,0.0,9.393636719323696e-05,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869506835937,0.0,0.0,9.892049274640158e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839904785156,0.0,0.0,7.30618485249579e-05,297.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,9.8919881565962e-05,297.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764221191406,0.0,0.0,0.0004692275251727,290.6703796386719,294.1499938964844,285.2601318359375,284.6742248535156,286.31451416015625,285.3119812011719,290.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970865135651593e-09,0.0010009073885157,-0.0146950362250208,0.0,0.0,0.0,-0.0077728303149342,60.0,-3.5629987716674805,-0.0,-6.830497056853346e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810607910156,0.0,0.0,9.388225589646026e-05,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,9.886350017040968e-05,297.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828308105469,0.0,0.0,7.301975711015984e-05,297.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68310546875,0.0,0.0,9.88628962659277e-05,297.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,0.0004689572670031,290.6689453125,294.1499938964844,285.24444580078125,284.6668701171875,286.2956848144531,285.29901123046875,290.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397326534332e-09,0.0010003304341807,-0.0145182954147458,0.0,0.0,0.0,-0.007739383727312,60.0,-3.5700385570526123,-0.0,-6.822624243341124e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810607910156,0.0,0.0,9.388225589646026e-05,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,9.886350017040968e-05,297.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828308105469,0.0,0.0,7.301975711015984e-05,297.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68310546875,0.0,0.0,9.88628962659277e-05,297.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,0.0004689572670031,290.6689453125,294.1499938964844,285.24444580078125,284.6668701171875,286.2956848144531,285.29901123046875,290.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397326534332e-09,0.0010003304341807,-0.0145182954147458,0.0,0.0,0.0,-0.007739383727312,60.0,-3.5700385570526123,-0.0,-6.822624243341124e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6804504394531,0.0,0.0,9.385342855239288e-05,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68511962890625,0.0,0.0,9.883313032332808e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822204589844,0.0,0.0,7.299733260879293e-05,297.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825256347656,0.0,0.0,9.883253369480371e-05,297.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,0.0004688132903538,290.668212890625,294.1499938964844,285.23651123046875,284.6632080078125,286.2862854003906,285.2923583984375,290.447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000290349125,5.867457630870376e-09,0.0010000230977311,-0.0144241461530327,0.0,0.0,0.0,-0.0077215670607984,60.0,-3.5735301971435547,-0.0,-6.818432751742878e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67987060546875,0.0,0.0,9.38235316425562e-05,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,9.88016472547315e-05,297.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.681640625,0.0,0.0,7.2974078648258e-05,297.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819152832031,0.0,0.0,9.880105062620714e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742248535156,0.0,0.0,0.0004686639877036,290.66748046875,294.1499938964844,285.2285461425781,284.6595458984375,286.27691650390625,285.2855834960937,290.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.577007293701172,-0.0,-6.814087072370968e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786804199219,0.0,0.0,9.376092202728614e-05,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832580566406,0.0,0.0,9.873569797491656e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.680419921875,0.0,0.0,7.292538066394627e-05,297.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68072509765625,0.0,0.0,9.87351158983074e-05,297.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6731262207031,0.0,0.0,0.0004683512961491,290.666015625,294.1499938964844,285.21246337890625,284.65216064453125,286.2582092285156,285.2718200683594,290.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752133880321253e-09,0.0009990370599552,-0.0141220353543758,0.0,0.0,0.0,-0.0076643959619104,60.0,-3.5839273929595947,-0.0,-6.80498999372503e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786804199219,0.0,0.0,9.376092202728614e-05,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832580566406,0.0,0.0,9.873569797491656e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.680419921875,0.0,0.0,7.292538066394627e-05,297.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68072509765625,0.0,0.0,9.87351158983074e-05,297.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6731262207031,0.0,0.0,0.0004683512961491,290.666015625,294.1499938964844,285.21246337890625,284.65216064453125,286.2582092285156,285.2718200683594,290.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752133880321253e-09,0.0009990370599552,-0.0141220353543758,0.0,0.0,0.0,-0.0076643959619104,60.0,-3.5839273929595947,-0.0,-6.80498999372503e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.677490234375,0.0,0.0,9.369509643875062e-05,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820068359375,0.0,0.0,9.866637992672622e-05,297.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,7.287417975021526e-05,297.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67950439453125,0.0,0.0,9.866579785011707e-05,297.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719970703125,0.0,0.0,0.0004680225392803,290.66455078125,294.1499938964844,285.1962280273437,284.644775390625,286.23956298828125,285.2577514648437,290.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983411291614,5.670082625641726e-09,0.0009983354248106,-0.0139070842415094,0.0,0.0,0.0,-0.0076237195171415,60.0,-3.5908145904541016,-0.0,-6.795433904471794e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.677490234375,0.0,0.0,9.369509643875062e-05,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820068359375,0.0,0.0,9.866637992672622e-05,297.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,7.287417975021526e-05,297.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67950439453125,0.0,0.0,9.866579785011707e-05,297.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719970703125,0.0,0.0,0.0004680225392803,290.66455078125,294.1499938964844,285.1962280273437,284.644775390625,286.23956298828125,285.2577514648437,290.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983411291614,5.670082625641726e-09,0.0009983354248106,-0.0139070842415094,0.0,0.0,0.0,-0.0076237195171415,60.0,-3.5908145904541016,-0.0,-6.795433904471794e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763000488281,0.0,0.0,9.36267533688806e-05,299.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807556152344,0.0,0.0,9.859439160209148e-05,297.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.677978515625,0.0,0.0,7.282102160388604e-05,297.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67828369140625,0.0,0.0,9.859382407739758e-05,297.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708679199219,0.0,0.0,0.0004676812095567,290.6630554199219,294.1499938964844,285.1798400878906,284.6373596191406,286.2209777832031,285.243408203125,290.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976124856621,5.584885442999621e-09,0.0009976068977266,-0.0136838909238576,0.0,0.0,0.0,-0.0075814835727214,60.0,-3.597689151763916,-0.0,-6.785518991136996e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763000488281,0.0,0.0,9.36267533688806e-05,299.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807556152344,0.0,0.0,9.859439160209148e-05,297.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.677978515625,0.0,0.0,7.282102160388604e-05,297.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67828369140625,0.0,0.0,9.859382407739758e-05,297.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708679199219,0.0,0.0,0.0004676812095567,290.6630554199219,294.1499938964844,285.1798400878906,284.6373596191406,286.2209777832031,285.243408203125,290.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976124856621,5.584885442999621e-09,0.0009976068977266,-0.0136838909238576,0.0,0.0,0.0,-0.0075814835727214,60.0,-3.597689151763916,-0.0,-6.785518991136996e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750793457031,0.0,0.0,9.355654765386134e-05,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794738769531,0.0,0.0,9.852045332081616e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767578125,0.0,0.0,7.276641554199159e-05,297.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770324707031,0.0,0.0,9.851988579612224e-05,297.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697082519531,0.0,0.0,0.0004673305666074,290.6615600585937,294.1499938964844,285.1632995605469,284.62994384765625,286.20245361328125,285.2288818359375,290.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497374555574197e-09,0.0009968585800379,-0.0134546346962451,0.0,0.0,0.0,-0.0075381007045507,60.0,-3.604569435119629,-0.0,-6.775341887532704e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750793457031,0.0,0.0,9.355654765386134e-05,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794738769531,0.0,0.0,9.852045332081616e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767578125,0.0,0.0,7.276641554199159e-05,297.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770324707031,0.0,0.0,9.851988579612224e-05,297.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697082519531,0.0,0.0,0.0004673305666074,290.6615600585937,294.1499938964844,285.1632995605469,284.62994384765625,286.20245361328125,285.2288818359375,290.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497374555574197e-09,0.0009968585800379,-0.0134546346962451,0.0,0.0,0.0,-0.0075381007045507,60.0,-3.604569435119629,-0.0,-6.775341887532704e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744689941406,0.0,0.0,9.352093184133992e-05,299.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788330078125,0.0,0.0,9.848293848335744e-05,297.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761169433594,0.0,0.0,7.273870869539678e-05,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764221191406,0.0,0.0,9.848237823462114e-05,297.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66912841796875,0.0,0.0,0.0004671526548918,290.66082763671875,294.1499938964844,285.15496826171875,284.626220703125,286.1932067871094,285.2215576171875,290.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964843047782,5.4529749604625985e-09,0.0009964789496734,-0.0133383171632885,0.0,0.0,0.0,-0.0075160898268222,60.0,-3.608018398284912,-0.0,-6.77018121564288e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6738586425781,0.0,0.0,9.348513412987812e-05,299.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781921386719,0.0,0.0,9.844524174695836e-05,297.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755065917969,0.0,0.0,7.271087088156492e-05,297.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67578125,0.0,0.0,9.844468877417968e-05,297.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685485839844,0.0,0.0,0.0004669738991651,290.6600646972656,294.1499938964844,285.1466064453125,284.6224975585937,286.1839599609375,285.21417236328125,290.43310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408359537995011e-09,0.0009960974566638,-0.0132214352488517,0.0,0.0,0.0,-0.007493972312659,60.0,-3.611474275588989,-0.0,-6.764997095842773e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726379394531,0.0,0.0,9.341316763311625e-05,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,9.836944082053378e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,7.2654896939639e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,9.836889512371272e-05,297.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673889160156,0.0,0.0,0.000466614466859,290.6585388183594,294.1499938964844,285.1297912597656,284.6150817871094,286.16552734375,285.1993408203125,290.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.318651297159249e-09,0.000995330279693,-0.0129864169284701,0.0,0.0,0.0,-0.0074494997970759,60.0,-3.61841893196106,-0.0,-6.75458053933653e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726379394531,0.0,0.0,9.341316763311625e-05,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,9.836944082053378e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,7.2654896939639e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,9.836889512371272e-05,297.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673889160156,0.0,0.0,0.000466614466859,290.6585388183594,294.1499938964844,285.1297912597656,284.6150817871094,286.16552734375,285.1993408203125,290.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.318651297159249e-09,0.000995330279693,-0.0129864169284701,0.0,0.0,0.0,-0.0074494997970759,60.0,-3.61841893196106,-0.0,-6.75458053933653e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67138671875,0.0,0.0,9.334124479210004e-05,299.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756286621094,0.0,0.0,9.829369082581252e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730041503906,0.0,0.0,7.259894482558593e-05,297.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732482910156,0.0,0.0,9.829314512899144e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66619873046875,0.0,0.0,0.0004662552091758,290.6570129394531,294.1499938964844,285.1128234863281,284.60760498046875,286.1471252441406,285.1843566894531,290.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.2289954588502505e-09,0.0009945636847987,-0.0127515345811843,0.0,0.0,0.0,-0.0074050538241863,60.0,-3.625424385070801,-0.0,-6.744178193685002e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67138671875,0.0,0.0,9.334124479210004e-05,299.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756286621094,0.0,0.0,9.829369082581252e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730041503906,0.0,0.0,7.259894482558593e-05,297.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732482910156,0.0,0.0,9.829314512899144e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66619873046875,0.0,0.0,0.0004662552091758,290.6570129394531,294.1499938964844,285.1128234863281,284.60760498046875,286.1471252441406,285.1843566894531,290.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.2289954588502505e-09,0.0009945636847987,-0.0127515345811843,0.0,0.0,0.0,-0.0074050538241863,60.0,-3.625424385070801,-0.0,-6.744178193685002e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,9.326995495939629e-05,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,9.821861021919176e-05,297.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717224121094,0.0,0.0,7.254350202856585e-05,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719970703125,0.0,0.0,9.821807179832832e-05,297.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650085449219,0.0,0.0,0.000465899152914,290.6554870605469,294.1499938964844,285.09576416015625,284.60015869140625,286.1287536621094,285.16925048828125,290.42547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938089642673,5.140135872494511e-09,0.0009938038419932,-0.0125187365338206,0.0,0.0,0.0,-0.0073610018007457,60.0,-3.6325066089630127,-0.0,-6.73387532401648e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,9.326995495939629e-05,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,9.821861021919176e-05,297.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717224121094,0.0,0.0,7.254350202856585e-05,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719970703125,0.0,0.0,9.821807179832832e-05,297.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650085449219,0.0,0.0,0.000465899152914,290.6554870605469,294.1499938964844,285.09576416015625,284.60015869140625,286.1287536621094,285.16925048828125,290.42547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938089642673,5.140135872494511e-09,0.0009938038419932,-0.0125187365338206,0.0,0.0,0.0,-0.0073610018007457,60.0,-3.6325066089630127,-0.0,-6.73387532401648e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688537597656,0.0,0.0,9.319987293565646e-05,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730041503906,0.0,0.0,9.814480290515348e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6704406738281,0.0,0.0,7.248899055412039e-05,297.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706848144531,0.0,0.0,9.814427176024763e-05,297.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.663818359375,0.0,0.0,0.0004655491502489,290.6539611816406,294.1499938964844,285.07861328125,284.5926818847656,286.1104431152344,285.154052734375,290.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930619271472,5.0527848571846334e-09,0.000993056804873,-0.0122898882254958,0.0,0.0,0.0,-0.0073176980949938,60.0,-3.639682054519653,-0.0,-6.723755774373785e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688537597656,0.0,0.0,9.319987293565646e-05,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730041503906,0.0,0.0,9.814480290515348e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6704406738281,0.0,0.0,7.248899055412039e-05,297.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706848144531,0.0,0.0,9.814427176024763e-05,297.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.663818359375,0.0,0.0,0.0004655491502489,290.6539611816406,294.1499938964844,285.07861328125,284.5926818847656,286.1104431152344,285.154052734375,290.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930619271472,5.0527848571846334e-09,0.000993056804873,-0.0122898882254958,0.0,0.0,0.0,-0.0073176980949938,60.0,-3.639682054519653,-0.0,-6.723755774373785e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
