time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918100,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6682434082031,0.0,0.0,9.316548675997184e-05,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723327636719,0.0,0.0,9.810858318815008e-05,297.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697998046875,0.0,0.0,7.246223685797304e-05,297.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700439453125,0.0,0.0,9.810805204324424e-05,297.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,0.0004653773794416,290.6531677246094,294.1499938964844,285.07000732421875,284.5889587402344,286.1012878417969,285.1464233398437,290.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926952188834,5.0099151494009675e-09,0.0009926902130246,-0.0121775735169649,0.0,0.0,0.0,-0.0072964457795023,60.0,-3.643311500549317,-0.0,-6.718791922821765e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676025390625,0.0,0.0,9.31315662455745e-05,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67169189453125,0.0,0.0,9.807285823626444e-05,297.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66912841796875,0.0,0.0,7.243586151162162e-05,297.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694030761719,0.0,0.0,9.807234164327384e-05,297.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66259765625,0.0,0.0,0.0004652079951483,290.65240478515625,294.1499938964844,285.0613708496094,284.585205078125,286.0921325683594,285.1387634277344,290.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923337493091,4.9676409652477105e-09,0.0009923287434503,-0.012066819705069,0.0,0.0,0.0,-0.0072754886932671,60.0,-3.646968364715576,-0.0,-6.713899125543321e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66632080078125,0.0,0.0,9.30655369302258e-05,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703491210937,0.0,0.0,9.800331463338809e-05,297.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678466796875,0.0,0.0,7.23845005268231e-05,297.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680908203125,0.0,0.0,9.800279804039748e-05,297.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.661376953125,0.0,0.0,0.0004648781905416,290.6508483886719,294.1499938964844,285.04400634765625,284.5777282714844,286.0738830566406,285.1234130859375,290.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991629785858,4.885329030202001e-09,0.0009916248964145,-0.0118511701002717,0.0,0.0,0.0,-0.0072346827946603,60.0,-3.654374361038208,-0.0,-6.7043771423414e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66632080078125,0.0,0.0,9.30655369302258e-05,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703491210937,0.0,0.0,9.800331463338809e-05,297.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678466796875,0.0,0.0,7.23845005268231e-05,297.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680908203125,0.0,0.0,9.800279804039748e-05,297.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.661376953125,0.0,0.0,0.0004648781905416,290.6508483886719,294.1499938964844,285.04400634765625,284.5777282714844,286.0738830566406,285.1234130859375,290.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991629785858,4.885329030202001e-09,0.0009916248964145,-0.0118511701002717,0.0,0.0,0.0,-0.0072346827946603,60.0,-3.654374361038208,-0.0,-6.7043771423414e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650085449219,0.0,0.0,9.300231613451616e-05,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66900634765625,0.0,0.0,9.793673234526068e-05,297.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665344238281,0.0,0.0,7.233532232930884e-05,297.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667785644531,0.0,0.0,9.793622302822767e-05,297.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66015625,0.0,0.0,0.000464562443085,290.6492614746094,294.1499938964844,285.0265808105469,284.5702819824219,286.0556335449219,285.1079406738281,290.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099095585756,4.8065262880925275e-09,0.0009909509681165,-0.0116447117179632,0.0,0.0,0.0,-0.0071956170722842,60.0,-3.661922454833984,-0.0,-6.69526727392622e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650085449219,0.0,0.0,9.300231613451616e-05,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66900634765625,0.0,0.0,9.793673234526068e-05,297.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665344238281,0.0,0.0,7.233532232930884e-05,297.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667785644531,0.0,0.0,9.793622302822767e-05,297.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66015625,0.0,0.0,0.000464562443085,290.6492614746094,294.1499938964844,285.0265808105469,284.5702819824219,286.0556335449219,285.1079406738281,290.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099095585756,4.8065262880925275e-09,0.0009909509681165,-0.0116447117179632,0.0,0.0,0.0,-0.0071956170722842,60.0,-3.661922454833984,-0.0,-6.69526727392622e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637268066406,0.0,0.0,9.294239862356336e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,9.787362068891524e-05,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66522216796875,0.0,0.0,7.228871982078999e-05,297.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654663085937,0.0,0.0,9.787311864783987e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589050292969,0.0,0.0,0.0004642631683964,290.647705078125,294.1499938964844,285.00909423828125,284.56280517578125,286.03741455078125,285.0924072265625,290.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731834035709426e-09,0.0009903123136609,-0.0114490212872624,0.0,0.0,0.0,-0.00715858861804,60.0,-3.669623851776123,-0.0,-6.686638442943149e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637268066406,0.0,0.0,9.294239862356336e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,9.787362068891524e-05,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66522216796875,0.0,0.0,7.228871982078999e-05,297.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654663085937,0.0,0.0,9.787311864783987e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589050292969,0.0,0.0,0.0004642631683964,290.647705078125,294.1499938964844,285.00909423828125,284.56280517578125,286.03741455078125,285.0924072265625,290.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731834035709426e-09,0.0009903123136609,-0.0114490212872624,0.0,0.0,0.0,-0.00715858861804,60.0,-3.669623851776123,-0.0,-6.686638442943149e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66241455078125,0.0,0.0,9.288625733461232e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662902832031,0.0,0.0,9.781448898138478e-05,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66387939453125,0.0,0.0,7.224504952318966e-05,297.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66412353515625,0.0,0.0,9.781399421626702e-05,297.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576538085937,0.0,0.0,0.0004639827820938,290.6461181640625,294.1499938964844,284.9915466308594,284.5553283691406,286.01922607421875,285.0767822265625,290.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661851793485994e-09,0.0009897138224914,-0.0112656708806753,0.0,0.0,0.0,-0.0071238949894905,60.0,-3.677493333816528,-0.0,-6.678558861494821e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66241455078125,0.0,0.0,9.288625733461232e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662902832031,0.0,0.0,9.781448898138478e-05,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66387939453125,0.0,0.0,7.224504952318966e-05,297.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66412353515625,0.0,0.0,9.781399421626702e-05,297.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576538085937,0.0,0.0,0.0004639827820938,290.6461181640625,294.1499938964844,284.9915466308594,284.5553283691406,286.01922607421875,285.0767822265625,290.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661851793485994e-09,0.0009897138224914,-0.0112656708806753,0.0,0.0,0.0,-0.0071238949894905,60.0,-3.677493333816528,-0.0,-6.678558861494821e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617431640625,0.0,0.0,9.285980195272714e-05,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656188964844,0.0,0.0,9.778662933968008e-05,297.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,7.222447311505675e-05,297.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634521484375,0.0,0.0,9.778613457456232e-05,297.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65704345703125,0.0,0.0,0.0004638506507035,290.6452941894531,294.1499938964844,284.9827575683594,284.5516052246094,286.0101623535156,285.0689392089844,290.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894365211948,4.628874172851738e-09,0.000989431864582,-0.0111792711541056,0.0,0.0,0.0,-0.0071075470186769,60.0,-3.681498289108277,-0.0,-6.67475319460209e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,9.283445251639932e-05,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649169921875,0.0,0.0,9.775992657523602e-05,297.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625366210937,0.0,0.0,7.220475526992232e-05,297.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66278076171875,0.0,0.0,9.775943908607589e-05,297.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564025878906,0.0,0.0,0.000463724049041,290.6445007324219,294.1499938964844,284.97393798828125,284.5478820800781,286.0010681152344,285.0610656738281,290.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891662048175,4.597268343786709e-09,0.0009891615482047,-0.0110964635387063,0.0,0.0,0.0,-0.0070918784476816,60.0,-3.685551643371582,-0.0,-6.671106689282169e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597595214844,0.0,0.0,9.278718061977996e-05,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,9.771013719728217e-05,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66119384765625,0.0,0.0,7.216798985609785e-05,297.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66143798828125,0.0,0.0,9.770965698407964e-05,297.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551208496094,0.0,0.0,0.0004634879587683,290.6429138183594,294.1499938964844,284.956298828125,284.5404357910156,285.98291015625,285.0452880859375,290.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538339037907235e-09,0.0009886575862765,-0.0109420688822865,0.0,0.0,0.0,-0.0070626642554998,60.0,-3.693792581558228,-0.0,-6.664310348014625e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597595214844,0.0,0.0,9.278718061977996e-05,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,9.771013719728217e-05,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66119384765625,0.0,0.0,7.216798985609785e-05,297.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66143798828125,0.0,0.0,9.770965698407964e-05,297.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551208496094,0.0,0.0,0.0004634879587683,290.6429138183594,294.1499938964844,284.956298828125,284.5404357910156,285.98291015625,285.0452880859375,290.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538339037907235e-09,0.0009886575862765,-0.0109420688822865,0.0,0.0,0.0,-0.0070626642554998,60.0,-3.693792581558228,-0.0,-6.664310348014625e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584167480469,0.0,0.0,9.274515468860044e-05,299.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66217041015625,0.0,0.0,9.766587754711507e-05,297.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,7.213529897853732e-05,297.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600646972656,0.0,0.0,9.766540460987017e-05,297.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6538391113281,0.0,0.0,0.0004632780910469,290.64129638671875,294.1499938964844,284.9385986328125,284.5329895019531,285.9647827148437,285.0293884277344,290.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882141603156,4.485947613375174e-09,0.0009882096201181,-0.0108048031106591,0.0,0.0,0.0,-0.0070366915315389,60.0,-3.702244758605957,-0.0,-6.6582714453034e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584167480469,0.0,0.0,9.274515468860044e-05,299.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66217041015625,0.0,0.0,9.766587754711507e-05,297.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,7.213529897853732e-05,297.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600646972656,0.0,0.0,9.766540460987017e-05,297.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6538391113281,0.0,0.0,0.0004632780910469,290.64129638671875,294.1499938964844,284.9385986328125,284.5329895019531,285.9647827148437,285.0293884277344,290.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882141603156,4.485947613375174e-09,0.0009882096201181,-0.0108048031106591,0.0,0.0,0.0,-0.0070366915315389,60.0,-3.702244758605957,-0.0,-6.6582714453034e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,9.270875307265668e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607666015625,0.0,0.0,9.762753325048834e-05,297.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584777832031,0.0,0.0,7.210698095150292e-05,297.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.65869140625,0.0,0.0,9.762706031324342e-05,297.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6525573730469,0.0,0.0,0.000463096279418,290.6396789550781,294.1499938964844,284.9208984375,284.52557373046875,285.9466857910156,285.0133972167969,290.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878259152173,4.44055370252272e-09,0.0009878213750198,-0.010685870423913,0.0,0.0,0.0,-0.0070141879841685,60.0,-3.710921287536621,-0.0,-6.65304114022547e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,9.270875307265668e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607666015625,0.0,0.0,9.762753325048834e-05,297.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584777832031,0.0,0.0,7.210698095150292e-05,297.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.65869140625,0.0,0.0,9.762706031324342e-05,297.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6525573730469,0.0,0.0,0.000463096279418,290.6396789550781,294.1499938964844,284.9208984375,284.52557373046875,285.9466857910156,285.0133972167969,290.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878259152173,4.44055370252272e-09,0.0009878213750198,-0.010685870423913,0.0,0.0,0.0,-0.0070141879841685,60.0,-3.710921287536621,-0.0,-6.65304114022547e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557006835937,0.0,0.0,9.267841960536316e-05,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65936279296875,0.0,0.0,9.759558452060446e-05,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571044921875,0.0,0.0,7.208339229691774e-05,297.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573181152344,0.0,0.0,9.759511885931715e-05,297.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512451171875,0.0,0.0,0.0004629447939805,290.6380310058594,294.1499938964844,284.9031677246094,284.5181884765625,285.9285583496094,284.997314453125,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987502397038,4.402729292252161e-09,0.0009874979732558,-0.0105867693200707,0.0,0.0,0.0,-0.0069954362697899,60.0,-3.719834327697754,-0.0,-6.648684092169789e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557006835937,0.0,0.0,9.267841960536316e-05,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65936279296875,0.0,0.0,9.759558452060446e-05,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571044921875,0.0,0.0,7.208339229691774e-05,297.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573181152344,0.0,0.0,9.759511885931715e-05,297.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512451171875,0.0,0.0,0.0004629447939805,290.6380310058594,294.1499938964844,284.9031677246094,284.5181884765625,285.9285583496094,284.997314453125,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987502397038,4.402729292252161e-09,0.0009874979732558,-0.0105867693200707,0.0,0.0,0.0,-0.0069954362697899,60.0,-3.719834327697754,-0.0,-6.648684092169789e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.655029296875,0.0,0.0,9.266575216315688e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586608886719,0.0,0.0,9.758224041434004e-05,297.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564025878906,0.0,0.0,7.207354065030813e-05,297.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,9.758178202901036e-05,297.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65057373046875,0.0,0.0,0.0004628815513569,290.63720703125,294.1499938964844,284.8943176269531,284.51446533203125,285.9195251464844,284.9891967773437,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873672388494,4.386933927236214e-09,0.0009873629314824,-0.0105453841388225,0.0,0.0,0.0,-0.0069876057095825,60.0,-3.724388360977173,-0.0,-6.646865102766243e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6543273925781,0.0,0.0,9.265472181141376e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579284667969,0.0,0.0,9.75706207100302e-05,297.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557006835937,0.0,0.0,7.20649550203234e-05,297.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65594482421875,0.0,0.0,9.75701623247005e-05,297.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499328613281,0.0,0.0,0.0004628264869097,290.6363830566406,294.1499938964844,284.88543701171875,284.51080322265625,285.9104919433594,284.9810791015625,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987249542959,4.37317249080138e-09,0.0009872451191768,-0.0105093289166688,0.0,0.0,0.0,-0.0069807833060622,60.0,-3.72900652885437,-0.0,-6.645281303008232e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6529541015625,0.0,0.0,9.263787069357932e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565246582031,0.0,0.0,9.755286009749398e-05,297.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.654296875,0.0,0.0,7.205184374470264e-05,297.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.654541015625,0.0,0.0,9.75524089881219e-05,297.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485900878906,0.0,0.0,0.000462742318632,290.6347351074219,294.1499938964844,284.8677062988281,284.50341796875,285.89239501953125,284.9647216796875,290.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352137317198412e-09,0.0009870652575045,-0.0104542160406708,0.0,0.0,0.0,-0.0069703552871942,60.0,-3.738427877426148,-0.0,-6.642859062822026e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6529541015625,0.0,0.0,9.263787069357932e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565246582031,0.0,0.0,9.755286009749398e-05,297.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.654296875,0.0,0.0,7.205184374470264e-05,297.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.654541015625,0.0,0.0,9.75524089881219e-05,297.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485900878906,0.0,0.0,0.000462742318632,290.6347351074219,294.1499938964844,284.8677062988281,284.50341796875,285.89239501953125,284.9647216796875,290.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352137317198412e-09,0.0009870652575045,-0.0104542160406708,0.0,0.0,0.0,-0.0069703552871942,60.0,-3.738427877426148,-0.0,-6.642859062822026e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515808105469,0.0,0.0,9.262869571102784e-05,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65509033203125,0.0,0.0,9.754319034982473e-05,297.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65289306640625,0.0,0.0,7.204470603028312e-05,297.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65313720703125,0.0,0.0,9.754273924045263e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64727783203125,0.0,0.0,0.0004626965092029,290.6330871582031,294.1499938964844,284.8500061035156,284.4960632324219,285.87432861328125,284.9482421875,290.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869715431705,4.340672710156923e-09,0.0009869672358036,-0.0104241790249943,0.0,0.0,0.0,-0.0069646718911826,60.0,-3.7481298446655273,-0.0,-6.64153958496172e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515808105469,0.0,0.0,9.262869571102784e-05,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65509033203125,0.0,0.0,9.754319034982473e-05,297.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65289306640625,0.0,0.0,7.204470603028312e-05,297.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65313720703125,0.0,0.0,9.754273924045263e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64727783203125,0.0,0.0,0.0004626965092029,290.6330871582031,294.1499938964844,284.8500061035156,284.4960632324219,285.87432861328125,284.9482421875,290.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869715431705,4.340672710156923e-09,0.0009869672358036,-0.0104241790249943,0.0,0.0,0.0,-0.0069646718911826,60.0,-3.7481298446655273,-0.0,-6.64153958496172e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501770019531,0.0,0.0,9.263593528885394e-05,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536560058594,0.0,0.0,9.755080827744678e-05,297.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514892578125,0.0,0.0,7.20503376214765e-05,297.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517028808594,0.0,0.0,9.755036444403232e-05,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459350585937,0.0,0.0,0.0004627327434718,290.63140869140625,294.1499938964844,284.83221435546875,284.48883056640625,285.85626220703125,284.9315490722656,290.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349665072567177e-09,0.000987044069916,-0.0104477396234869,0.0,0.0,0.0,-0.006969129666686,60.0,-3.758298635482788,-0.0,-6.642574845727722e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501770019531,0.0,0.0,9.263593528885394e-05,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536560058594,0.0,0.0,9.755080827744678e-05,297.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514892578125,0.0,0.0,7.20503376214765e-05,297.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517028808594,0.0,0.0,9.755036444403232e-05,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459350585937,0.0,0.0,0.0004627327434718,290.63140869140625,294.1499938964844,284.83221435546875,284.48883056640625,285.85626220703125,284.9315490722656,290.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349665072567177e-09,0.000987044069916,-0.0104477396234869,0.0,0.0,0.0,-0.006969129666686,60.0,-3.758298635482788,-0.0,-6.642574845727722e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487731933594,0.0,0.0,9.26674547372386e-05,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,9.758398664416744e-05,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500549316406,0.0,0.0,7.207485032267869e-05,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,9.75835500867106e-05,297.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6445617675781,0.0,0.0,0.0004628902242984,290.6297302246094,294.1499938964844,284.8142395019531,284.4817810058594,285.83819580078125,284.9145812988281,290.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873838862404,4.3888990219898005e-09,0.0009873794624581,-0.0105505334213376,0.0,0.0,0.0,-0.006988578941673,60.0,-3.769406080245972,-0.0,-6.647091765898949e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487731933594,0.0,0.0,9.26674547372386e-05,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,9.758398664416744e-05,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500549316406,0.0,0.0,7.207485032267869e-05,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,9.75835500867106e-05,297.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6445617675781,0.0,0.0,0.0004628902242984,290.6297302246094,294.1499938964844,284.8142395019531,284.4817810058594,285.83819580078125,284.9145812988281,290.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873838862404,4.3888990219898005e-09,0.0009873794624581,-0.0105505334213376,0.0,0.0,0.0,-0.006988578941673,60.0,-3.769406080245972,-0.0,-6.647091765898949e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6480407714844,0.0,0.0,9.269190923077986e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514587402344,0.0,0.0,9.760973625816403e-05,297.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493530273437,0.0,0.0,7.209386967588216e-05,297.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495666503906,0.0,0.0,9.76093069766648e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438903808594,0.0,0.0,0.0004630124021787,290.62890625,294.1499938964844,284.8052062988281,284.4783020019531,285.82916259765625,284.90594482421875,290.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876443073153,4.419351995466059e-09,0.0009876398835331,-0.01063032168895,0.0,0.0,0.0,-0.0070036756806075,60.0,-3.775366306304932,-0.0,-6.650599004842661e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473388671875,0.0,0.0,9.27219443838112e-05,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,9.76413648459129e-05,297.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64862060546875,0.0,0.0,7.21172327757813e-05,297.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488342285156,0.0,0.0,9.764093556441368e-05,297.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431884765625,0.0,0.0,0.0004631624615285,290.6280517578125,294.1499938964844,284.7961120605469,284.4748840332031,285.82012939453125,284.8971862792969,290.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879641002044,4.456759850057779e-09,0.0009879596764221,-0.0107283312827348,0.0,0.0,0.0,-0.0070222201757133,60.0,-3.7815849781036377,-0.0,-6.65490773599231e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459045410156,0.0,0.0,9.279829828301445e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492614746094,0.0,0.0,9.772175690159202e-05,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471862792969,0.0,0.0,7.217661186587065e-05,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473999023437,0.0,0.0,9.77213348960504e-05,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418151855469,0.0,0.0,0.0004635438672266,290.6263427734375,294.1499938964844,284.77783203125,284.46807861328125,285.8020324707031,284.8793334960937,290.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518526725629735e-09,0.0009887728374451,-0.0109774759039282,0.0,0.0,0.0,-0.0070693618617951,60.0,-3.7947750091552734,-0.0,-6.665868568234147e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459045410156,0.0,0.0,9.279829828301445e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492614746094,0.0,0.0,9.772175690159202e-05,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471862792969,0.0,0.0,7.217661186587065e-05,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473999023437,0.0,0.0,9.77213348960504e-05,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418151855469,0.0,0.0,0.0004635438672266,290.6263427734375,294.1499938964844,284.77783203125,284.46807861328125,285.8020324707031,284.8793334960937,290.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518526725629735e-09,0.0009887728374451,-0.0109774759039282,0.0,0.0,0.0,-0.0070693618617951,60.0,-3.7947750091552734,-0.0,-6.665868568234147e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444702148437,0.0,0.0,9.289559966418892e-05,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477966308594,0.0,0.0,9.782421693671496e-05,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6457214355469,0.0,0.0,7.225228910101578e-05,297.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459350585937,0.0,0.0,9.782379493117332e-05,297.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64044189453125,0.0,0.0,0.0004640299302991,290.6246337890625,294.1499938964844,284.7593688964844,284.4613952636719,285.7839050292969,284.86090087890625,290.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.673047726555524e-09,0.0009898090502247,-0.0112950047478079,0.0,0.0,0.0,-0.0071294428780674,60.0,-3.808980226516724,-0.0,-6.679850628188434e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444702148437,0.0,0.0,9.289559966418892e-05,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477966308594,0.0,0.0,9.782421693671496e-05,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6457214355469,0.0,0.0,7.225228910101578e-05,297.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459350585937,0.0,0.0,9.782379493117332e-05,297.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64044189453125,0.0,0.0,0.0004640299302991,290.6246337890625,294.1499938964844,284.7593688964844,284.4613952636719,285.7839050292969,284.86090087890625,290.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.673047726555524e-09,0.0009898090502247,-0.0112950047478079,0.0,0.0,0.0,-0.0071294428780674,60.0,-3.808980226516724,-0.0,-6.679850628188434e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437072753906,0.0,0.0,9.295430936617775e-05,298.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470031738281,0.0,0.0,9.788603347260504e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449584960937,0.0,0.0,7.229795301100239e-05,297.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451721191406,0.0,0.0,9.788561146706344e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63970947265625,0.0,0.0,0.0004643232095986,290.6237487792969,294.1499938964844,284.7497253417969,284.4579162597656,285.77447509765625,284.85107421875,290.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904390899464,4.7461758967415335e-09,0.0009904344333335,-0.0114865973591804,0.0,0.0,0.0,-0.0071656955406069,60.0,-3.81676983833313,-0.0,-6.688294718060206e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430358886719,0.0,0.0,9.3013011792209e-05,298.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64630126953125,0.0,0.0,9.794785000849517e-05,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6442565917969,0.0,0.0,7.234360964503139e-05,297.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444702148437,0.0,0.0,9.794742800295352e-05,297.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390380859375,0.0,0.0,0.0004646164597943,290.6229248046875,294.1499938964844,284.7407531738281,284.4547424316406,285.7657775878906,284.84185791015625,290.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.8193000701246555e-09,0.0009910597000271,-0.011678178794682,0.0,0.0,0.0,-0.0072019463405013,60.0,-3.824162244796753,-0.0,-6.696743781731129e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415710449219,0.0,0.0,9.314974158769472e-05,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,9.80918266577646e-05,297.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427917480469,0.0,0.0,7.24499550415203e-05,297.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429748535156,0.0,0.0,9.80914119281806e-05,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376037597656,0.0,0.0,0.0004652994975913,290.6211853027344,294.1499938964844,284.72198486328125,284.4481811523437,285.7475891113281,284.8221740722656,290.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989622492956869e-09,0.0009925160557031,-0.0121244089677929,0.0,0.0,0.0,-0.0072863823734223,60.0,-3.84029221534729,-0.0,-6.716442868537342e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
