time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11920440,297.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415710449219,0.0,0.0,9.314974158769472e-05,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,9.80918266577646e-05,297.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427917480469,0.0,0.0,7.24499550415203e-05,297.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429748535156,0.0,0.0,9.80914119281806e-05,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376037597656,0.0,0.0,0.0004652994975913,290.6211853027344,294.1499938964844,284.72198486328125,284.4481811523437,285.7475891113281,284.8221740722656,290.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989622492956869e-09,0.0009925160557031,-0.0121244089677929,0.0,0.0,0.0,-0.0072863823734223,60.0,-3.84029221534729,-0.0,-6.716442868537342e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64080810546875,0.0,0.0,9.322541154688224e-05,298.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64404296875,0.0,0.0,9.817150566959754e-05,297.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420288085937,0.0,0.0,7.250881026266143e-05,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422424316406,0.0,0.0,9.817109094001351e-05,297.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63690185546875,0.0,0.0,0.0004656774981413,290.6203308105469,294.1499938964844,284.7125244140625,284.44488525390625,285.7384948730469,284.8121032714844,290.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933271212503,5.083882204104384e-09,0.0009933221153914,-0.0123713603243231,0.0,0.0,0.0,-0.0073331110179424,60.0,-3.848722457885742,-0.0,-6.727357515501353e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400756835937,0.0,0.0,9.330504690296948e-05,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432800292969,0.0,0.0,9.82553538051434e-05,297.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64129638671875,0.0,0.0,7.257074321387336e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414794921875,0.0,0.0,9.8254946351517e-05,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361999511719,0.0,0.0,0.0004660752892959,290.61944580078125,294.1499938964844,284.7030334472656,284.44158935546875,285.7293701171875,284.8018798828125,290.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941754397004,5.1830815195330615e-09,0.000994170201011,-0.0126312477514147,0.0,0.0,0.0,-0.0073822881095111,60.0,-3.857351064682007,-0.0,-6.738854096965953e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385803222656,0.0,0.0,9.347797458758578e-05,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417541503906,0.0,0.0,9.843745647231116e-05,297.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6398010253906,0.0,0.0,7.270524656632915e-05,297.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399841308594,0.0,0.0,9.843704901868476e-05,297.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347351074219,0.0,0.0,0.0004669391491916,290.61767578125,294.1499938964844,284.6839599609375,284.4350280761719,285.71112060546875,284.78094482421875,290.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398505642517648e-09,0.0009960123570635,-0.0131956208497285,0.0,0.0,0.0,-0.0074890833348035,60.0,-3.87528133392334,-0.0,-6.763853122038199e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385803222656,0.0,0.0,9.347797458758578e-05,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417541503906,0.0,0.0,9.843745647231116e-05,297.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6398010253906,0.0,0.0,7.270524656632915e-05,297.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399841308594,0.0,0.0,9.843704901868476e-05,297.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347351074219,0.0,0.0,0.0004669391491916,290.61767578125,294.1499938964844,284.6839599609375,284.4350280761719,285.71112060546875,284.78094482421875,290.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398505642517648e-09,0.0009960123570635,-0.0131956208497285,0.0,0.0,0.0,-0.0074890833348035,60.0,-3.87528133392334,-0.0,-6.763853122038199e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370849609375,0.0,0.0,9.36677897698246e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64019775390625,0.0,0.0,9.86373270279728e-05,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382751464844,0.0,0.0,7.285287574632093e-05,297.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6384582519531,0.0,0.0,9.8636926850304e-05,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63330078125,0.0,0.0,0.000467887322884,290.61590576171875,294.1499938964844,284.6647033691406,284.42840576171875,285.6927795410156,284.75946044921875,290.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980399627238,5.634962718659153e-09,0.000998034258373,-0.0138150816783308,0.0,0.0,0.0,-0.0076063051819801,60.0,-3.894083023071289,-0.0,-6.791346152112966e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370849609375,0.0,0.0,9.36677897698246e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64019775390625,0.0,0.0,9.86373270279728e-05,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382751464844,0.0,0.0,7.285287574632093e-05,297.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6384582519531,0.0,0.0,9.8636926850304e-05,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63330078125,0.0,0.0,0.000467887322884,290.61590576171875,294.1499938964844,284.6647033691406,284.42840576171875,285.6927795410156,284.75946044921875,290.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980399627238,5.634962718659153e-09,0.000998034258373,-0.0138150816783308,0.0,0.0,0.0,-0.0076063051819801,60.0,-3.894083023071289,-0.0,-6.791346152112966e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6355895996094,0.0,0.0,9.387321915710344e-05,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6386413574219,0.0,0.0,9.885365579975768e-05,297.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6367492675781,0.0,0.0,7.30126557755284e-05,297.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6369323730469,0.0,0.0,9.885325562208892e-05,297.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318359375,0.0,0.0,0.0004689135239459,290.6141357421875,294.1499938964844,284.64532470703125,284.4217529296875,285.6744079589844,284.7374267578125,290.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890882448511547e-09,0.0010002226335927,-0.0144855119287967,0.0,0.0,0.0,-0.0077331755310297,60.0,-3.913691759109497,-0.0,-6.821164788561873e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6355895996094,0.0,0.0,9.387321915710344e-05,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6386413574219,0.0,0.0,9.885365579975768e-05,297.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6367492675781,0.0,0.0,7.30126557755284e-05,297.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6369323730469,0.0,0.0,9.885325562208892e-05,297.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318359375,0.0,0.0,0.0004689135239459,290.6141357421875,294.1499938964844,284.64532470703125,284.4217529296875,285.6744079589844,284.7374267578125,290.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890882448511547e-09,0.0010002226335927,-0.0144855119287967,0.0,0.0,0.0,-0.0077331755310297,60.0,-3.913691759109497,-0.0,-6.821164788561873e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6340637207031,0.0,0.0,9.409372432855888e-05,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370849609375,0.0,0.0,9.908584615914152e-05,297.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351928710937,0.0,0.0,7.31841500964947e-05,297.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6354064941406,0.0,0.0,9.908545325743034e-05,297.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303405761719,0.0,0.0,0.0004700150166172,290.6123352050781,294.1499938964844,284.6257629394531,284.4149780273437,285.6559753417969,284.7149353027344,290.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025777155533,6.165577826067192e-09,0.0010025715455412,-0.0152051066979765,0.0,0.0,0.0,-0.0078693535178899,60.0,-3.934125661849976,-0.0,-6.853243661453234e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6340637207031,0.0,0.0,9.409372432855888e-05,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370849609375,0.0,0.0,9.908584615914152e-05,297.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351928710937,0.0,0.0,7.31841500964947e-05,297.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6354064941406,0.0,0.0,9.908545325743034e-05,297.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303405761719,0.0,0.0,0.0004700150166172,290.6123352050781,294.1499938964844,284.6257629394531,284.4149780273437,285.6559753417969,284.7149353027344,290.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025777155533,6.165577826067192e-09,0.0010025715455412,-0.0152051066979765,0.0,0.0,0.0,-0.0078693535178899,60.0,-3.934125661849976,-0.0,-6.853243661453234e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332702636719,0.0,0.0,9.420844435226172e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.63629150390625,0.0,0.0,9.92066488834098e-05,297.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6344299316406,0.0,0.0,7.327337516471744e-05,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346130371094,0.0,0.0,9.920625598169865e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6296081542969,0.0,0.0,0.0004705880710389,290.6114501953125,294.1499938964844,284.6159362792969,284.4115600585937,285.646728515625,284.7035522460937,290.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037998436018,6.30849239513509e-09,0.0010037935571745,-0.0155794788151979,0.0,0.0,0.0,-0.0079402020201087,60.0,-3.9445784091949454,-0.0,-6.869963442568405e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63250732421875,0.0,0.0,9.432675142306834e-05,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.635498046875,0.0,0.0,9.933122782967985e-05,297.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336364746094,0.0,0.0,7.336539420066401e-05,297.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338195800781,0.0,0.0,9.93308422039263e-05,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288452148437,0.0,0.0,0.0004711790534202,290.61053466796875,294.1499938964844,284.6060791015625,284.4081115722656,285.6374816894531,284.69207763671875,290.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050602722913,6.4558807189030185e-09,0.0010050538694486,-0.015965562313795,0.0,0.0,0.0,-0.0080132689327001,60.0,-3.955242395401001,-0.0,-6.887227499419168e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309509277344,0.0,0.0,9.457144187763332e-05,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339111328125,0.0,0.0,9.958889859262854e-05,297.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.632080078125,0.0,0.0,7.355571142397821e-05,297.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322631835937,0.0,0.0,9.9588512966875e-05,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,0.0004724013851955,290.60870361328125,294.1499938964844,284.5862121582031,284.4010925292969,285.618896484375,284.6689147949219,290.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076672770082,6.7607182074880265e-09,0.0010076605249196,-0.0167640633881092,0.0,0.0,0.0,-0.0081643899902701,60.0,-3.977030515670776,-0.0,-6.923002615621955e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309509277344,0.0,0.0,9.457144187763332e-05,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339111328125,0.0,0.0,9.958889859262854e-05,297.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.632080078125,0.0,0.0,7.355571142397821e-05,297.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322631835937,0.0,0.0,9.9588512966875e-05,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,0.0004724013851955,290.60870361328125,294.1499938964844,284.5862121582031,284.4010925292969,285.618896484375,284.6689147949219,290.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076672770082,6.7607182074880265e-09,0.0010076605249196,-0.0167640633881092,0.0,0.0,0.0,-0.0081643899902701,60.0,-3.977030515670776,-0.0,-6.923002615621955e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62939453125,0.0,0.0,9.482615132583304e-05,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322937011719,0.0,0.0,9.985711221816018e-05,297.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304931640625,0.0,0.0,7.37538211978972e-05,297.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.63067626953125,0.0,0.0,9.985673386836424e-05,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258239746094,0.0,0.0,0.0004736737464554,290.6068725585937,294.1499938964844,284.56622314453125,284.3939208984375,285.6002502441406,284.6455078125,290.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101038091816,7.078035491048241e-09,0.0010103738168254,-0.0175952203571796,0.0,0.0,0.0,-0.0083216978237032,60.0,-3.999457597732544,-0.0,-6.960340925843411e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62939453125,0.0,0.0,9.482615132583304e-05,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322937011719,0.0,0.0,9.985711221816018e-05,297.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304931640625,0.0,0.0,7.37538211978972e-05,297.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.63067626953125,0.0,0.0,9.985673386836424e-05,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258239746094,0.0,0.0,0.0004736737464554,290.6068725585937,294.1499938964844,284.56622314453125,284.3939208984375,285.6002502441406,284.6455078125,290.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101038091816,7.078035491048241e-09,0.0010103738168254,-0.0175952203571796,0.0,0.0,0.0,-0.0083216978237032,60.0,-3.999457597732544,-0.0,-6.960340925843411e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6284484863281,0.0,0.0,9.498291910858823e-05,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.63134765625,0.0,0.0,0.0001000221964204,297.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295471191406,0.0,0.0,7.387574441963807e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297302246094,0.0,0.0,0.0001000218180706,297.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249084472656,0.0,0.0,0.0004744568432215,290.60577392578125,294.1499938964844,284.5541687011719,284.3895263671875,285.58905029296875,284.63134765625,290.3481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120511287823,7.273336599666891e-09,0.0010120439110323,-0.0181067585945129,0.0,0.0,0.0,-0.0084185171872377,60.0,-4.013185024261475,-0.0,-6.983371036994869e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278076171875,0.0,0.0,9.508858056506142e-05,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63067626953125,0.0,0.0,0.0001001334603643,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62890625,0.0,0.0,7.395792636089027e-05,297.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.62908935546875,0.0,0.0,0.0001001330820145,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.624267578125,0.0,0.0,0.0004749846411868,290.6050109863281,294.1499938964844,284.5461120605469,284.3865661621094,285.58154296875,284.6219177246094,290.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131768649443,7.404971746893807e-09,0.0010131694143638,-0.0184515342116355,0.0,0.0,0.0,-0.0084837740287184,60.0,-4.022418022155762,-0.0,-6.998915580425091e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.626220703125,0.0,0.0,9.535634308122098e-05,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6290588378906,0.0,0.0,0.0001004154109978,297.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6272888183594,0.0,0.0,7.416617881972343e-05,297.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274719238281,0.0,0.0,0.0001004150399239,297.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62274169921875,0.0,0.0,0.0004763221659231,290.6031494140625,294.1499938964844,284.5258178710937,284.3789978027344,285.562744140625,284.5982360839844,290.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160296224057,7.738547580515842e-09,0.0010160218225792,-0.0193251967430114,0.0,0.0,0.0,-0.0086491415277123,60.0,-4.0458197593688965,-0.0,-7.038383387225623e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.626220703125,0.0,0.0,9.535634308122098e-05,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6290588378906,0.0,0.0,0.0001004154109978,297.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6272888183594,0.0,0.0,7.416617881972343e-05,297.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274719238281,0.0,0.0,0.0001004150399239,297.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62274169921875,0.0,0.0,0.0004763221659231,290.6031494140625,294.1499938964844,284.5258178710937,284.3789978027344,285.562744140625,284.5982360839844,290.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160296224057,7.738547580515842e-09,0.0010160218225792,-0.0193251967430114,0.0,0.0,0.0,-0.0086491415277123,60.0,-4.0458197593688965,-0.0,-7.038383387225623e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253967285156,0.0,0.0,9.549140668241308e-05,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62823486328125,0.0,0.0,0.0001005576486932,297.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62646484375,0.0,0.0,7.427123637171462e-05,297.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62664794921875,0.0,0.0,0.0001005572776193,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219482421875,0.0,0.0,0.0004769968800246,290.60223388671875,294.1499938964844,284.515625,284.3751220703125,285.5533142089844,284.5863952636719,290.3430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906819199376969e-09,0.0010174607159569,-0.0197658985853195,0.0,0.0,0.0,-0.0087325619533658,60.0,-4.057665824890137,-0.0,-7.058335427245765e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246032714844,0.0,0.0,9.562671039020644e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274108886719,0.0,0.0,0.0001007001192192,297.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62567138671875,0.0,0.0,7.437646854668856e-05,297.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258544921875,0.0,0.0,0.0001006997554213,297.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62115478515625,0.0,0.0,0.0004776727582793,290.6012878417969,294.1499938964844,284.5054016113281,284.3711853027344,285.5438537597656,284.57452392578125,290.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189100867137,8.075380364402918e-09,0.0010189020540565,-0.0202073454856872,0.0,0.0,0.0,-0.0088161239400506,60.0,-4.06956672668457,-0.0,-7.07834928448392e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229858398437,0.0,0.0,9.589644469087943e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257629394531,0.0,0.0,0.0001009841580525,297.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240234375,0.0,0.0,7.458625623257831e-05,297.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62420654296875,0.0,0.0,0.0001009837869787,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195678710937,0.0,0.0,0.0004790201492141,290.5993957519531,294.1499938964844,284.4848327636719,284.3631286621094,285.52490234375,284.55084228515625,290.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217839153483,8.411417340425942e-09,0.0010217755334451,-0.0210873652249574,0.0,0.0,0.0,-0.0089827124029397,60.0,-4.093508720397949,-0.0,-7.118333655853348e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229858398437,0.0,0.0,9.589644469087943e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257629394531,0.0,0.0,0.0001009841580525,297.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240234375,0.0,0.0,7.458625623257831e-05,297.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62420654296875,0.0,0.0,0.0001009837869787,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195678710937,0.0,0.0,0.0004790201492141,290.5993957519531,294.1499938964844,284.4848327636719,284.3631286621094,285.52490234375,284.55084228515625,290.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217839153483,8.411417340425942e-09,0.0010217755334451,-0.0210873652249574,0.0,0.0,0.0,-0.0089827124029397,60.0,-4.093508720397949,-0.0,-7.118333655853348e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.621337890625,0.0,0.0,9.616265015210956e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62408447265625,0.0,0.0,0.0001012644788715,297.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62237548828125,0.0,0.0,7.479330815840513e-05,297.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62255859375,0.0,0.0,0.0001012641223496,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61798095703125,0.0,0.0,0.0004803499614354,290.59747314453125,294.1499938964844,284.4641418457031,284.3547668457031,285.505859375,284.5272216796875,290.336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024620141834,8.743068491412487e-09,0.0010246114106848,-0.0219558514654636,0.0,0.0,0.0,-0.0091471262276172,60.0,-4.117525577545166,-0.0,-7.157906622978771e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.621337890625,0.0,0.0,9.616265015210956e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62408447265625,0.0,0.0,0.0001012644788715,297.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62237548828125,0.0,0.0,7.479330815840513e-05,297.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62255859375,0.0,0.0,0.0001012641223496,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61798095703125,0.0,0.0,0.0004803499614354,290.59747314453125,294.1499938964844,284.4641418457031,284.3547668457031,285.505859375,284.5272216796875,290.336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024620141834,8.743068491412487e-09,0.0010246114106848,-0.0219558514654636,0.0,0.0,0.0,-0.0091471262276172,60.0,-4.117525577545166,-0.0,-7.157906622978771e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61968994140625,0.0,0.0,9.64206483331509e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62237548828125,0.0,0.0,0.0001015361558529,297.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206970214844,0.0,0.0,7.499397179344669e-05,297.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208801269531,0.0,0.0,0.000101535799331,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163635253906,0.0,0.0,0.0004816387081518,290.5955505371094,294.1499938964844,284.4433288574219,284.3460693359375,285.4867248535156,284.5036926269531,290.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273689404129,9.064485162468829e-09,0.0010273598600178,-0.0227974895387887,0.0,0.0,0.0,-0.0093064662069082,60.0,-4.141448020935059,-0.0,-7.19636261692358e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61968994140625,0.0,0.0,9.64206483331509e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62237548828125,0.0,0.0,0.0001015361558529,297.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206970214844,0.0,0.0,7.499397179344669e-05,297.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208801269531,0.0,0.0,0.000101535799331,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163635253906,0.0,0.0,0.0004816387081518,290.5955505371094,294.1499938964844,284.4433288574219,284.3460693359375,285.4867248535156,284.5036926269531,290.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273689404129,9.064485162468829e-09,0.0010273598600178,-0.0227974895387887,0.0,0.0,0.0,-0.0093064662069082,60.0,-4.141448020935059,-0.0,-7.19636261692358e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180114746094,0.0,0.0,9.666751429904252e-05,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206970214844,0.0,0.0,0.0001017961112665,297.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190185546875,0.0,0.0,7.518597703892738e-05,297.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61920166015625,0.0,0.0,0.0001017957620206,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61474609375,0.0,0.0,0.0004828718956559,290.5936279296875,294.1499938964844,284.42236328125,284.3370666503906,285.4674987792969,284.4802551269531,290.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029999111779,9.372038256572068e-09,0.0010299896821379,-0.0236027799546718,0.0,0.0,0.0,-0.0094589330255985,60.0,-4.165154933929443,-0.0,-7.233256127392451e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180114746094,0.0,0.0,9.666751429904252e-05,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206970214844,0.0,0.0,0.0001017961112665,297.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190185546875,0.0,0.0,7.518597703892738e-05,297.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61920166015625,0.0,0.0,0.0001017957620206,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61474609375,0.0,0.0,0.0004828718956559,290.5936279296875,294.1499938964844,284.42236328125,284.3370666503906,285.4674987792969,284.4802551269531,290.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029999111779,9.372038256572068e-09,0.0010299896821379,-0.0236027799546718,0.0,0.0,0.0,-0.0094589330255985,60.0,-4.165154933929443,-0.0,-7.233256127392451e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171875,0.0,0.0,9.678470814833418e-05,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6198425292969,0.0,0.0,0.0001019195260596,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181945800781,0.0,0.0,7.527713023591787e-05,297.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61834716796875,0.0,0.0,0.0001019191695377,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139221191406,0.0,0.0,0.0004834573192056,290.5926513671875,294.1499938964844,284.41180419921875,284.3324279785156,285.4578857421875,284.4685974121094,290.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312477825209,9.518042354272891e-09,0.0010312382364645,-0.0239850580692291,0.0,0.0,0.0,-0.0095313135534524,60.0,-4.176823616027832,-0.0,-7.250802980252048e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163330078125,0.0,0.0,9.68976819422096e-05,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61895751953125,0.0,0.0,0.0001020384879666,297.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173400878906,0.0,0.0,7.536499470006675e-05,297.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61749267578125,0.0,0.0,0.0001020381387206,297.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61309814453125,0.0,0.0,0.000484021671582,290.5916748046875,294.1499938964844,284.4012451171875,284.32769775390625,285.4482116699219,284.4570007324219,290.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324514005333,9.658789323907513e-09,0.0010324417380616,-0.0243535637855529,0.0,0.0,0.0,-0.0096010882407426,60.0,-4.188377857208252,-0.0,-7.26773876635889e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146545410156,0.0,0.0,9.71070912783034e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61724853515625,0.0,0.0,0.000102259000414,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156311035156,0.0,0.0,7.552786701126024e-05,297.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61578369140625,0.0,0.0,0.000102258651168,297.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114501953125,0.0,0.0,0.0004850677214562,290.5897216796875,294.1499938964844,284.3800354003906,284.3179626464844,285.4288635253906,284.433837890625,290.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346825001761,9.919672194769193e-09,0.0010346724884584,-0.0250365827232599,0.0,0.0,0.0,-0.0097304191440343,60.0,-4.210973262786865,-0.0,-7.29918241404448e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146545410156,0.0,0.0,9.71070912783034e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61724853515625,0.0,0.0,0.000102259000414,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156311035156,0.0,0.0,7.552786701126024e-05,297.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61578369140625,0.0,0.0,0.000102258651168,297.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114501953125,0.0,0.0,0.0004850677214562,290.5897216796875,294.1499938964844,284.3800354003906,284.3179626464844,285.4288635253906,284.433837890625,290.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346825001761,9.919672194769193e-09,0.0010346724884584,-0.0250365827232599,0.0,0.0,0.0,-0.0097304191440343,60.0,-4.210973262786865,-0.0,-7.29918241404448e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129455566406,0.0,0.0,9.728987788548692e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6155090332031,0.0,0.0,0.0001024514713208,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139221191406,0.0,0.0,7.567003194708377e-05,297.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61407470703125,0.0,0.0,0.0001024511293508,297.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098022460937,0.0,0.0,0.0004859807959292,290.5877380371094,294.1499938964844,284.3586730957031,284.30780029296875,285.409423828125,284.4108581542969,290.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366298956796,1.0147383378011913e-08,0.0010366197675466,-0.0256327260285615,0.0,0.0,0.0,-0.0098433056846261,60.0,-4.232645511627197,-0.0,-7.32668326008934e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129455566406,0.0,0.0,9.728987788548692e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6155090332031,0.0,0.0,0.0001024514713208,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139221191406,0.0,0.0,7.567003194708377e-05,297.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61407470703125,0.0,0.0,0.0001024511293508,297.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098022460937,0.0,0.0,0.0004859807959292,290.5877380371094,294.1499938964844,284.3586730957031,284.30780029296875,285.409423828125,284.4108581542969,290.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366298956796,1.0147383378011913e-08,0.0010366197675466,-0.0256327260285615,0.0,0.0,0.0,-0.0098433056846261,60.0,-4.232645511627197,-0.0,-7.32668326008934e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117553710937,0.0,0.0,9.739751840243116e-05,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61431884765625,0.0,0.0,0.0001025648161885,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127319335937,0.0,0.0,7.575374911539257e-05,297.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128845214844,0.0,0.0,0.0001025644814944,297.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.608642578125,0.0,0.0,0.0004865184891968,290.5863952636719,294.1499938964844,284.34405517578125,284.3006286621094,285.3961486816406,284.3952941894531,290.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377767030149,1.0281477003104555e-08,0.0010377663420513,-0.0259837694466114,0.0,0.0,0.0,-0.009909781627357,60.0,-4.246817111968994,-0.0,-7.3429021085758e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112060546875,0.0,0.0,9.744209091877563e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6137390136719,0.0,0.0,0.0001026117533911,297.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121826171875,0.0,0.0,7.578841905342415e-05,297.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123352050781,0.0,0.0,0.000102611418697,297.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081237792969,0.0,0.0,0.0004867411626037,290.58575439453125,294.1499938964844,284.3371887207031,284.29718017578125,285.389892578125,284.38800048828125,290.3194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382515611127,1.0337005917904209e-08,0.0010382413165643,-0.0261291321367025,0.0,0.0,0.0,-0.0099373096600174,60.0,-4.253266334533691,-0.0,-7.34962384285609e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
