time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11922780,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094970703125,0.0,0.0,9.755859355209397e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61199951171875,0.0,0.0,0.0001027344333124,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104431152344,0.0,0.0,7.587903382955119e-05,297.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.610595703125,0.0,0.0,0.0001027340986183,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064147949219,0.0,0.0,0.0004873231227975,290.5837707519531,294.1499938964844,284.3155822753906,284.2861328125,285.3703308105469,284.36529541015625,290.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394928976893,1.0482132495326368e-08,0.001039482303895,-0.0265090446919202,0.0,0.0,0.0,-0.0100092561915516,60.0,-4.272618770599365,-0.0,-7.367204801767002e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094970703125,0.0,0.0,9.755859355209397e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61199951171875,0.0,0.0,0.0001027344333124,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104431152344,0.0,0.0,7.587903382955119e-05,297.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.610595703125,0.0,0.0,0.0001027340986183,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064147949219,0.0,0.0,0.0004873231227975,290.5837707519531,294.1499938964844,284.3155822753906,284.2861328125,285.3703308105469,284.36529541015625,290.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394928976893,1.0482132495326368e-08,0.001039482303895,-0.0265090446919202,0.0,0.0,0.0,-0.0100092561915516,60.0,-4.272618770599365,-0.0,-7.367204801767002e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086120605469,0.0,0.0,9.759979730006307e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111145019531,0.0,0.0,0.0001027778125717,297.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60955810546875,0.0,0.0,7.591107714688405e-05,297.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097106933594,0.0,0.0,0.0001027774851536,297.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6055603027344,0.0,0.0,0.0004875289741903,290.582763671875,294.1499938964844,284.3047180175781,284.2804260253906,285.36053466796875,284.35400390625,290.31524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399317834526,1.053345499713032e-08,0.0010399211896583,-0.0266433916985988,0.0,0.0,0.0,-0.0100346989929676,60.0,-4.281581401824951,-0.0,-7.373427735046789e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60772705078125,0.0,0.0,9.763313573785126e-05,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101989746094,0.0,0.0,0.0001028129263431,297.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086730957031,0.0,0.0,7.5937008659821e-05,297.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088256835937,0.0,0.0,0.0001028125916491,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.604736328125,0.0,0.0,0.000487695535412,290.5817565917969,294.1499938964844,284.2938232421875,284.27459716796875,285.3507080078125,284.3427429199219,290.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402869665995,1.057498444367866e-08,0.0010402763728052,-0.0267521049827337,0.0,0.0,0.0,-0.0100552877411246,60.0,-4.2902512550354,-0.0,-7.378464772500595e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059875488281,0.0,0.0,9.766175935510546e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6084289550781,0.0,0.0,0.0001028430560836,297.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6069030761719,0.0,0.0,7.59592730901204e-05,297.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070556640625,0.0,0.0,0.0001028427359415,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029968261719,0.0,0.0,0.000487838522531,290.5797424316406,294.1499938964844,284.27197265625,284.2625732421875,285.3310241699219,284.32037353515625,290.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405918583273,1.0610619938233869e-08,0.0010405812645331,-0.0268453862518072,0.0,0.0,0.0,-0.0100729539990425,60.0,-4.306175231933594,-0.0,-7.382788425047694e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059875488281,0.0,0.0,9.766175935510546e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6084289550781,0.0,0.0,0.0001028430560836,297.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6069030761719,0.0,0.0,7.59592730901204e-05,297.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070556640625,0.0,0.0,0.0001028427359415,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029968261719,0.0,0.0,0.000487838522531,290.5797424316406,294.1499938964844,284.27197265625,284.2625732421875,285.3310241699219,284.32037353515625,290.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405918583273,1.0610619938233869e-08,0.0010405812645331,-0.0268453862518072,0.0,0.0,0.0,-0.0100729539990425,60.0,-4.306175231933594,-0.0,-7.382788425047694e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042175292969,0.0,0.0,9.763920388650148e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60662841796875,0.0,0.0,0.000102819300082,297.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051330566406,0.0,0.0,7.5941723480355e-05,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60528564453125,0.0,0.0,0.0001028189799399,297.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012878417969,0.0,0.0,0.0004877258907072,290.57769775390625,294.1499938964844,284.25,284.25,285.3113098144531,284.29815673828125,290.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403514606878,1.0582492215860384e-08,0.0010403408668935,-0.0267717577517032,0.0,0.0,0.0,-0.0100590102374553,60.0,-4.31997013092041,-0.0,-7.379374977745101e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042175292969,0.0,0.0,9.763920388650148e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60662841796875,0.0,0.0,0.000102819300082,297.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051330566406,0.0,0.0,7.5941723480355e-05,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60528564453125,0.0,0.0,0.0001028189799399,297.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012878417969,0.0,0.0,0.0004877258907072,290.57769775390625,294.1499938964844,284.25,284.25,285.3113098144531,284.29815673828125,290.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403514606878,1.0582492215860384e-08,0.0010403408668935,-0.0267717577517032,0.0,0.0,0.0,-0.0100590102374553,60.0,-4.31997013092041,-0.0,-7.379374977745101e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024475097656,0.0,0.0,9.758224041434004e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048278808594,0.0,0.0,0.0001027593025355,297.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033630371094,0.0,0.0,7.589742017444223e-05,297.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.603515625,0.0,0.0,0.0001027589896693,297.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995483398437,0.0,0.0,0.0004874413716606,290.57568359375,294.1499938964844,284.223876953125,284.223876953125,285.2915344238281,284.27545166015625,290.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.0511485903919038e-08,0.0010397338774055,-0.0265858843922615,0.0,0.0,0.0,-0.0100238109007477,60.0,-4.333176136016846,-0.0,-7.37076319978769e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024475097656,0.0,0.0,9.758224041434004e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048278808594,0.0,0.0,0.0001027593025355,297.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033630371094,0.0,0.0,7.589742017444223e-05,297.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.603515625,0.0,0.0,0.0001027589896693,297.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995483398437,0.0,0.0,0.0004874413716606,290.57568359375,294.1499938964844,284.223876953125,284.223876953125,285.2915344238281,284.27545166015625,290.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.0511485903919038e-08,0.0010397338774055,-0.0265858843922615,0.0,0.0,0.0,-0.0100238109007477,60.0,-4.333176136016846,-0.0,-7.37076319978769e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006774902344,0.0,0.0,9.750917524797842e-05,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60302734375,0.0,0.0,0.0001026823592837,297.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015625,0.0,0.0,7.584058766951784e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,0.0001026820464176,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978088378906,0.0,0.0,0.0004870764387305,290.5736389160156,294.1499938964844,284.18994140625,284.18994140625,285.2715148925781,284.2496337890625,290.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389656526967,1.0420425411439282e-08,0.0010389551753178,-0.0263475086539983,0.0,0.0,0.0,-0.009978667832911,60.0,-4.349907875061035,-0.0,-7.359727050015864e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006774902344,0.0,0.0,9.750917524797842e-05,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60302734375,0.0,0.0,0.0001026823592837,297.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015625,0.0,0.0,7.584058766951784e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,0.0001026820464176,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978088378906,0.0,0.0,0.0004870764387305,290.5736389160156,294.1499938964844,284.18994140625,284.18994140625,285.2715148925781,284.2496337890625,290.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389656526967,1.0420425411439282e-08,0.0010389551753178,-0.0263475086539983,0.0,0.0,0.0,-0.009978667832911,60.0,-4.349907875061035,-0.0,-7.359727050015864e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59979248046875,0.0,0.0,9.746778232511132e-05,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60211181640625,0.0,0.0,0.0001026387690217,297.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006774902344,0.0,0.0,7.580839155707508e-05,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.600830078125,0.0,0.0,0.0001026384561555,297.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.596923828125,0.0,0.0,0.000486869685119,290.5726013183594,294.1499938964844,284.1702575683594,284.1702575683594,285.26141357421875,284.2352905273437,290.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385245550423,1.0368839120644681e-08,0.0010385141940787,-0.0262124668806791,0.0,0.0,0.0,-0.0099530946463346,60.0,-4.359708309173584,-0.0,-7.353477826654854e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989074707031,0.0,0.0,9.742261318024248e-05,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011962890625,0.0,0.0,0.0001025911988108,297.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997619628906,0.0,0.0,7.57732632337138e-05,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.59991455078125,0.0,0.0,0.0001025908932206,297.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960693359375,0.0,0.0,0.0004866440722253,290.57159423828125,294.1499938964844,284.1488647460937,284.1488647460937,285.2511901855469,284.2196044921875,290.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380431776866,1.0312549925117764e-08,0.0010380328167229,-0.0260651130229234,0.0,0.0,0.0,-0.009925190359354,60.0,-4.370758533477783,-0.0,-7.346663011276179e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971069335937,0.0,0.0,9.73243368207477e-05,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5993957519531,0.0,0.0,0.0001024877055897,297.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59796142578125,0.0,0.0,7.56968220230192e-05,297.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981140136719,0.0,0.0,0.0001024873999995,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59429931640625,0.0,0.0,0.000486153177917,290.5695495605469,294.1499938964844,284.1011962890625,284.1011962890625,285.2304992675781,284.1849365234375,290.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369959054514,1.0190077226468476e-08,0.0010369856609031,-0.025744492188096,0.0,0.0,0.0,-0.0098644746467471,60.0,-4.395560264587402,-0.0,-7.331845353064639e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971069335937,0.0,0.0,9.73243368207477e-05,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5993957519531,0.0,0.0,0.0001024877055897,297.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59796142578125,0.0,0.0,7.56968220230192e-05,297.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981140136719,0.0,0.0,0.0001024873999995,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59429931640625,0.0,0.0,0.000486153177917,290.5695495605469,294.1499938964844,284.1011962890625,284.1011962890625,285.2304992675781,284.1849365234375,290.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369959054514,1.0190077226468476e-08,0.0010369856609031,-0.025744492188096,0.0,0.0,0.0,-0.0098644746467471,60.0,-4.395560264587402,-0.0,-7.331845353064639e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953063964844,0.0,0.0,9.721515380078928e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975646972656,0.0,0.0,0.0001023727163556,297.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961608886719,0.0,0.0,7.561189704574645e-05,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5962829589844,0.0,0.0,0.0001023724180413,297.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.592529296875,0.0,0.0,0.0004856078303419,290.5674743652344,294.1499938964844,284.04754638671875,284.04754638671875,285.209228515625,284.14483642578125,290.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358323343098,1.0054012733462514e-08,0.0010358222061768,-0.0253882873803377,0.0,0.0,0.0,-0.009797022677958,60.0,-4.424490928649902,-0.0,-7.315400551988206e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953063964844,0.0,0.0,9.721515380078928e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975646972656,0.0,0.0,0.0001023727163556,297.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961608886719,0.0,0.0,7.561189704574645e-05,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5962829589844,0.0,0.0,0.0001023724180413,297.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.592529296875,0.0,0.0,0.0004856078303419,290.5674743652344,294.1499938964844,284.04754638671875,284.04754638671875,285.209228515625,284.14483642578125,290.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358323343098,1.0054012733462514e-08,0.0010358222061768,-0.0253882873803377,0.0,0.0,0.0,-0.009797022677958,60.0,-4.424490928649902,-0.0,-7.315400551988206e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59393310546875,0.0,0.0,9.712597966426983e-05,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961608886719,0.0,0.0,0.0001022788055706,297.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947570800781,0.0,0.0,7.554254261776805e-05,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59490966796875,0.0,0.0,0.0001022785072564,297.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5911865234375,0.0,0.0,0.0004851623962167,290.56591796875,294.1499938964844,284.003173828125,284.003173828125,285.1926574707031,284.1107788085937,290.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348820360377,9.942886514124892e-09,0.00103487202432,-0.025097357109189,0.0,0.0,0.0,-0.0097419321537017,60.0,-4.4488630294799805,-0.0,-7.301983373508848e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.593505859375,0.0,0.0,9.709683945402504e-05,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5957336425781,0.0,0.0,0.0001022481228574,297.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943298339844,0.0,0.0,7.551987073384225e-05,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.594482421875,0.0,0.0,0.0001022478245431,297.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907592773437,0.0,0.0,0.0004850168188568,290.5653991699219,294.1499938964844,283.98858642578125,283.98858642578125,285.1873474121094,284.0994873046875,290.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345714399591,9.906572451257034e-09,0.0010345615446567,-0.0250022858381271,0.0,0.0,0.0,-0.0097239296883344,60.0,-4.456918239593506,-0.0,-7.29760216700015e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916748046875,0.0,0.0,9.697076166048646e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938720703125,0.0,0.0,0.0001021153511828,297.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924987792969,0.0,0.0,7.54218126530759e-05,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926513671875,0.0,0.0,0.0001021150601445,297.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5889892578125,0.0,0.0,0.0004843870992772,290.5633544921875,294.1499938964844,283.92486572265625,283.92486572265625,285.16473388671875,284.04913330078125,290.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332278907299,9.749467011488376e-09,0.0010332182282581,-0.0245909709483385,0.0,0.0,0.0,-0.009646045975387,60.0,-4.492452621459961,-0.0,-7.278660518750257e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916748046875,0.0,0.0,9.697076166048646e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938720703125,0.0,0.0,0.0001021153511828,297.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924987792969,0.0,0.0,7.54218126530759e-05,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926513671875,0.0,0.0,0.0001021150601445,297.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5889892578125,0.0,0.0,0.0004843870992772,290.5633544921875,294.1499938964844,283.92486572265625,283.92486572265625,285.16473388671875,284.04913330078125,290.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332278907299,9.749467011488376e-09,0.0010332182282581,-0.0245909709483385,0.0,0.0,0.0,-0.009646045975387,60.0,-4.492452621459961,-0.0,-7.278660518750257e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907592773437,0.0,0.0,9.690515435067935e-05,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59295654296875,0.0,0.0,0.0001020462586893,297.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915832519531,0.0,0.0,7.537078636232764e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917358398437,0.0,0.0,0.000102045967651,297.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881042480469,0.0,0.0,0.0004840593610424,290.56231689453125,294.1499938964844,283.89141845703125,283.89141845703125,285.1531677246094,284.02215576171875,290.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032528700307,9.66770929977656e-09,0.0010325190378353,-0.024376917630434,0.0,0.0,0.0,-0.0096055157482624,60.0,-4.511309623718262,-0.0,-7.268813106975358e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58984375,0.0,0.0,9.683813550509512e-05,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.592041015625,0.0,0.0,0.0001019756746245,297.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906677246094,0.0,0.0,7.531865412602201e-05,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908203125,0.0,0.0,0.0001019753908622,297.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5871887207031,0.0,0.0,0.0004837246087845,290.561279296875,294.1499938964844,283.85699462890625,283.85699462890625,285.141357421875,283.9940185546875,290.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318146087229,9.58419210661532e-09,0.0010318049462512,-0.0241582542657852,0.0,0.0,0.0,-0.0095641128718853,60.0,-4.530801773071289,-0.0,-7.258760348349824e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880126953125,0.0,0.0,9.670047438703476e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901794433594,0.0,0.0,0.000101830708445,297.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888366699219,0.0,0.0,7.521158113377169e-05,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5889892578125,0.0,0.0,0.0001018304246827,297.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5854187011719,0.0,0.0,0.0004830369725823,290.5591735839844,294.1499938964844,283.7856140136719,283.7856140136719,285.1171569824219,283.9349670410156,290.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412651102991276e-09,0.0010303381131961,-0.0237091165035963,0.0,0.0,0.0,-0.0094790728762745,60.0,-4.571310520172119,-0.0,-7.23813471381618e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880126953125,0.0,0.0,9.670047438703476e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901794433594,0.0,0.0,0.000101830708445,297.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888366699219,0.0,0.0,7.521158113377169e-05,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5889892578125,0.0,0.0,0.0001018304246827,297.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5854187011719,0.0,0.0,0.0004830369725823,290.5591735839844,294.1499938964844,283.7856140136719,283.7856140136719,285.1171569824219,283.9349670410156,290.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412651102991276e-09,0.0010303381131961,-0.0237091165035963,0.0,0.0,0.0,-0.0094790728762745,60.0,-4.571310520172119,-0.0,-7.23813471381618e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.586181640625,0.0,0.0,9.655865869717672e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5883178710937,0.0,0.0,0.000101681362139,297.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870056152344,0.0,0.0,7.510128489229828e-05,297.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5871276855469,0.0,0.0,0.0001016810856526,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836181640625,0.0,0.0,0.0004823286144528,290.5570983886719,294.1499938964844,283.7113037109375,283.7113037109375,285.0921325683594,283.8724060058594,290.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.235939124607741e-09,0.0010288271587342,-0.0232464242726564,0.0,0.0,0.0,-0.0093914689496159,60.0,-4.613767623901367,-0.0,-7.216917907726383e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.586181640625,0.0,0.0,9.655865869717672e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5883178710937,0.0,0.0,0.000101681362139,297.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870056152344,0.0,0.0,7.510128489229828e-05,297.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5871276855469,0.0,0.0,0.0001016810856526,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836181640625,0.0,0.0,0.0004823286144528,290.5570983886719,294.1499938964844,283.7113037109375,283.7113037109375,285.0921325683594,283.8724060058594,290.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.235939124607741e-09,0.0010288271587342,-0.0232464242726564,0.0,0.0,0.0,-0.0093914689496159,60.0,-4.613767623901367,-0.0,-7.216917907726383e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843505859375,0.0,0.0,9.641389624448492e-05,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5864562988281,0.0,0.0,0.0001015289162751,297.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58514404296875,0.0,0.0,7.498868944821879e-05,297.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58526611328125,0.0,0.0,0.0001015286397887,297.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.581787109375,0.0,0.0,0.0004816055297851,290.5550231933594,294.1499938964844,283.6347045898437,283.6347045898437,285.06622314453125,283.8067321777344,290.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055552752101905e-09,0.0010272846557199,-0.0227741003036499,0.0,0.0,0.0,-0.0093020442873239,60.0,-4.657794952392578,-0.0,-7.195291829020789e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843505859375,0.0,0.0,9.641389624448492e-05,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5864562988281,0.0,0.0,0.0001015289162751,297.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58514404296875,0.0,0.0,7.498868944821879e-05,297.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58526611328125,0.0,0.0,0.0001015286397887,297.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.581787109375,0.0,0.0,0.0004816055297851,290.5550231933594,294.1499938964844,283.6347045898437,283.6347045898437,285.06622314453125,283.8067321777344,290.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055552752101905e-09,0.0010272846557199,-0.0227741003036499,0.0,0.0,0.0,-0.0093020442873239,60.0,-4.657794952392578,-0.0,-7.195291829020789e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.58251953125,0.0,0.0,9.626724204281344e-05,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845642089844,0.0,0.0,0.0001013744767988,297.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832824707031,0.0,0.0,7.487462426070124e-05,297.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834350585937,0.0,0.0,0.0001013742003124,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799865722656,0.0,0.0,0.0004808729863725,290.55291748046875,294.1499938964844,283.556396484375,283.556396484375,285.0393981933594,283.73846435546875,290.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257309768348,8.872805601356504e-09,0.0010257220128551,-0.0222955737262964,0.0,0.0,0.0,-0.009211448021233,60.0,-4.702974796295166,-0.0,-7.173416349814944e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.58251953125,0.0,0.0,9.626724204281344e-05,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845642089844,0.0,0.0,0.0001013744767988,297.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832824707031,0.0,0.0,7.487462426070124e-05,297.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834350585937,0.0,0.0,0.0001013742003124,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799865722656,0.0,0.0,0.0004808729863725,290.55291748046875,294.1499938964844,283.556396484375,283.556396484375,285.0393981933594,283.73846435546875,290.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257309768348,8.872805601356504e-09,0.0010257220128551,-0.0222955737262964,0.0,0.0,0.0,-0.009211448021233,60.0,-4.702974796295166,-0.0,-7.173416349814944e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815734863281,0.0,0.0,9.61935002123937e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836181640625,0.0,0.0,0.0001012968205031,297.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823669433594,0.0,0.0,7.481726788682863e-05,297.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824890136719,0.0,0.0,0.0001012965512927,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790710449219,0.0,0.0,0.0004805046482942,290.5518493652344,294.1499938964844,283.51678466796875,283.51678466796875,285.025634765625,283.7034912109375,290.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780918214768008e-09,0.0010249363258481,-0.0220549628138542,0.0,0.0,0.0,-0.009165896102786,60.0,-4.725887298583984,-0.0,-7.162429227491884e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806579589844,0.0,0.0,9.611967107048258e-05,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58270263671875,0.0,0.0,0.000101219076896,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814208984375,0.0,0.0,7.47598460293375e-05,297.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58154296875,0.0,0.0,0.0001012188076856,297.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5781555175781,0.0,0.0,0.0004801358736585,290.5508117675781,294.1499938964844,283.4769897460937,283.4769897460937,285.0116577148437,283.6680908203125,290.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688926911304407e-09,0.0010241497075185,-0.0218140725046396,0.0,0.0,0.0,-0.0091202920302748,60.0,-4.748930931091309,-0.0,-7.151438552455147e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,296.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57879638671875,0.0,0.0,9.59721437538974e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.580810546875,0.0,0.0,0.0001010637133731,297.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795593261719,0.0,0.0,7.464509690180421e-05,297.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796813964844,0.0,0.0,0.0001010634441627,297.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57635498046875,0.0,0.0,0.0004793989646714,290.5487060546875,294.1499938964844,283.3971252441406,283.3971252441406,284.9830322265625,283.5963134765625,290.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505090853816455e-09,0.0010225777514278,-0.0213326681405305,0.0,0.0,0.0,-0.0090291565284132,60.0,-4.795231342315674,-0.0,-7.129499834945818e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,296.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57879638671875,0.0,0.0,9.59721437538974e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.580810546875,0.0,0.0,0.0001010637133731,297.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795593261719,0.0,0.0,7.464509690180421e-05,297.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796813964844,0.0,0.0,0.0001010634441627,297.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57635498046875,0.0,0.0,0.0004793989646714,290.5487060546875,294.1499938964844,283.3971252441406,283.3971252441406,284.9830322265625,283.5963134765625,290.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505090853816455e-09,0.0010225777514278,-0.0213326681405305,0.0,0.0,0.0,-0.0090291565284132,60.0,-4.795231342315674,-0.0,-7.129499834945818e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,296.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769348144531,0.0,0.0,9.582550410414116e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57891845703125,0.0,0.0,0.0001009092884487,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57769775390625,0.0,0.0,7.453104626620188e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57781982421875,0.0,0.0,0.0001009090265142,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57452392578125,0.0,0.0,0.0004786665085703,290.5466003417969,294.1499938964844,283.3173522949219,283.3173522949219,284.9535217285156,283.5235290527344,290.26348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210237232968,8.322370348423647e-09,0.0010210153413936,-0.0208541695028543,0.0,0.0,0.0,-0.008938574232161,60.0,-4.84153413772583,-0.0,-7.107727384436657e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,296.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769348144531,0.0,0.0,9.582550410414116e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57891845703125,0.0,0.0,0.0001009092884487,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57769775390625,0.0,0.0,7.453104626620188e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57781982421875,0.0,0.0,0.0001009090265142,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57452392578125,0.0,0.0,0.0004786665085703,290.5466003417969,294.1499938964844,283.3173522949219,283.3173522949219,284.9535217285156,283.5235290527344,290.26348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210237232968,8.322370348423647e-09,0.0010210153413936,-0.0208541695028543,0.0,0.0,0.0,-0.008938574232161,60.0,-4.84153413772583,-0.0,-7.107727384436657e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,296.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57537841796875,0.0,0.0,9.570360998623072e-05,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57733154296875,0.0,0.0,0.0001007809260045,297.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761108398437,0.0,0.0,7.443624053848907e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57623291015625,0.0,0.0,0.00010078066407,297.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5729675292969,0.0,0.0,0.0004780576273333,290.5448303222656,294.1499938964844,283.2509155273437,283.2509155273437,284.9280700683594,283.46197509765625,290.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197247611358,8.170482956870728e-09,0.0010197166120633,-0.0204564053565263,0.0,0.0,0.0,-0.0088632768020033,60.0,-4.880142688751221,-0.0,-7.089654019409863e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
