time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11925120,296.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750732421875,0.0,0.0,9.568057430442424e-05,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770263671875,0.0,0.0,0.0001007566606858,297.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758056640625,0.0,0.0,7.441831985488534e-05,297.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.575927734375,0.0,0.0,0.0001007564060273,297.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726623535156,0.0,0.0,0.0004779425507877,290.54449462890625,294.1499938964844,283.23834228515625,283.23834228515625,284.9231872558594,283.45025634765625,290.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194792412221,8.14177703034602e-09,0.0010194710921496,-0.0203812289983034,0.0,0.0,0.0,-0.0088490461930632,60.0,-4.887446403503418,-0.0,-7.086240572107273e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,296.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731811523437,0.0,0.0,9.553809650242329e-05,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751342773437,0.0,0.0,0.0001006066158879,297.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57391357421875,0.0,0.0,7.430749974446371e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57403564453125,0.0,0.0,0.0001006063685053,297.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708312988281,0.0,0.0,0.0004772308748215,290.5423583984375,294.1499938964844,283.1606750488281,283.1606750488281,284.8919982910156,283.3770446777344,290.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964237269675323e-09,0.0010179529199376,-0.019916271790862,0.0,0.0,0.0,-0.0087610324844717,60.0,-4.9325852394104,-0.0,-7.065149532081706e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,296.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731811523437,0.0,0.0,9.553809650242329e-05,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751342773437,0.0,0.0,0.0001006066158879,297.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57391357421875,0.0,0.0,7.430749974446371e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57403564453125,0.0,0.0,0.0001006063685053,297.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708312988281,0.0,0.0,0.0004772308748215,290.5423583984375,294.1499938964844,283.1606750488281,283.1606750488281,284.8919982910156,283.3770446777344,290.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964237269675323e-09,0.0010179529199376,-0.019916271790862,0.0,0.0,0.0,-0.0087610324844717,60.0,-4.9325852394104,-0.0,-7.065149532081706e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,296.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722351074219,0.0,0.0,9.54680290305987e-05,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741577148437,0.0,0.0,0.0001005328304017,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5729675292969,0.0,0.0,7.425300282193348e-05,297.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730895996094,0.0,0.0,0.0001005325830192,297.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699157714844,0.0,0.0,0.0004768808721564,290.5412902832031,294.1499938964844,283.1225280761719,283.1225280761719,284.8760986328125,283.34063720703125,290.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172142647206,7.8769293310188e-09,0.0010172063484787,-0.0196876153349876,0.0,0.0,0.0,-0.0087177501991391,60.0,-4.954723834991455,-0.0,-7.054789108451588e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,296.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713195800781,0.0,0.0,9.53988273977302e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732116699219,0.0,0.0,0.0001004599616862,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.572021484375,0.0,0.0,7.419918256346136e-05,297.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721435546875,0.0,0.0,0.0001004597143037,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5689697265625,0.0,0.0,0.0004765352350659,290.54022216796875,294.1499938964844,283.0849304199219,283.0849304199219,284.8600158691406,283.3044128417969,290.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164768900722,7.790704970034312e-09,0.0010164690902456,-0.0194617975503206,0.0,0.0,0.0,-0.0086750052869319,60.0,-4.976500988006592,-0.0,-7.044565109026736e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,296.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694274902344,0.0,0.0,9.526313078822568e-05,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713195800781,0.0,0.0,0.0001003170546027,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57012939453125,0.0,0.0,7.409363752231002e-05,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702514648437,0.0,0.0,0.0001003168072202,297.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671081542969,0.0,0.0,0.0004758574068546,290.5381164550781,294.1499938964844,283.01177978515625,283.01177978515625,284.82733154296875,283.2327880859375,290.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150307789444,7.621611786134963e-09,0.0010150232119485,-0.0190189369022846,0.0,0.0,0.0,-0.0085911778733134,60.0,-5.018993377685547,-0.0,-7.024535619848393e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,296.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694274902344,0.0,0.0,9.526313078822568e-05,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713195800781,0.0,0.0,0.0001003170546027,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57012939453125,0.0,0.0,7.409363752231002e-05,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702514648437,0.0,0.0,0.0001003168072202,297.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671081542969,0.0,0.0,0.0004758574068546,290.5381164550781,294.1499938964844,283.01177978515625,283.01177978515625,284.82733154296875,283.2327880859375,290.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150307789444,7.621611786134963e-09,0.0010150232119485,-0.0190189369022846,0.0,0.0,0.0,-0.0085911778733134,60.0,-5.018993377685547,-0.0,-7.024535619848393e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,296.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675354003906,0.0,0.0,9.513179247733206e-05,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56939697265625,0.0,0.0,0.0001001787532004,297.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682373046875,0.0,0.0,7.39914903533645e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.568359375,0.0,0.0,0.0001001785058178,297.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.56524658203125,0.0,0.0,0.0004752014065161,290.5359802246094,294.1499938964844,282.9417724609375,282.9417724609375,284.7940368652344,283.16265869140625,290.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136312339454,7.457964912305215e-09,0.0010136237833648,-0.0185903273522853,0.0,0.0,0.0,-0.0085100512951612,60.0,-5.059558868408203,-0.0,-7.005178304098082e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,296.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675354003906,0.0,0.0,9.513179247733206e-05,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56939697265625,0.0,0.0,0.0001001787532004,297.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682373046875,0.0,0.0,7.39914903533645e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.568359375,0.0,0.0,0.0001001785058178,297.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.56524658203125,0.0,0.0,0.0004752014065161,290.5359802246094,294.1499938964844,282.9417724609375,282.9417724609375,284.7940368652344,283.16265869140625,290.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136312339454,7.457964912305215e-09,0.0010136237833648,-0.0185903273522853,0.0,0.0,0.0,-0.0085100512951612,60.0,-5.059558868408203,-0.0,-7.005178304098082e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,296.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5656433105469,0.0,0.0,9.50052126427181e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5674743652344,0.0,0.0,0.000100045450381,297.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663146972656,0.0,0.0,7.389303937088698e-05,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664367675781,0.0,0.0,0.0001000452102744,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633850097656,0.0,0.0,0.0004745691257994,290.5338439941406,294.1499938964844,282.87554931640625,282.87554931640625,284.7601623535156,283.09454345703125,290.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122824460268,7.300238635821188e-09,0.0010122751118615,-0.018177218735218,0.0,0.0,0.0,-0.0084318593144416,60.0,-5.097809791564941,-0.0,-6.98654645248098e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,296.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5656433105469,0.0,0.0,9.50052126427181e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5674743652344,0.0,0.0,0.000100045450381,297.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663146972656,0.0,0.0,7.389303937088698e-05,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664367675781,0.0,0.0,0.0001000452102744,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633850097656,0.0,0.0,0.0004745691257994,290.5338439941406,294.1499938964844,282.87554931640625,282.87554931640625,284.7601623535156,283.09454345703125,290.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122824460268,7.300238635821188e-09,0.0010122751118615,-0.018177218735218,0.0,0.0,0.0,-0.0084318593144416,60.0,-5.097809791564941,-0.0,-6.98654645248098e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,296.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.563720703125,0.0,0.0,9.488379873801024e-05,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655517578125,0.0,0.0,9.991758270189166e-05,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644226074219,0.0,0.0,7.379859744105488e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56451416015625,0.0,0.0,9.9917349871248e-05,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614929199219,0.0,0.0,0.0004739626310765,290.5316772460937,294.1499938964844,282.813720703125,282.813720703125,284.72576904296875,283.0289306640625,290.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109884897246,7.14894143882816e-09,0.00101098138839,-0.017780939117074,0.0,0.0,0.0,-0.008356855250895,60.0,-5.133383274078369,-0.0,-6.968697618958687e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,296.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.563720703125,0.0,0.0,9.488379873801024e-05,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655517578125,0.0,0.0,9.991758270189166e-05,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644226074219,0.0,0.0,7.379859744105488e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56451416015625,0.0,0.0,9.9917349871248e-05,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614929199219,0.0,0.0,0.0004739626310765,290.5316772460937,294.1499938964844,282.813720703125,282.813720703125,284.72576904296875,283.0289306640625,290.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109884897246,7.14894143882816e-09,0.00101098138839,-0.017780939117074,0.0,0.0,0.0,-0.008356855250895,60.0,-5.133383274078369,-0.0,-6.968697618958687e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,296.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5627746582031,0.0,0.0,9.48251981753856e-05,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645751953125,0.0,0.0,9.985587530536576e-05,297.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634460449219,0.0,0.0,7.375302084255964e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5635681152344,0.0,0.0,9.985564247472212e-05,297.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605773925781,0.0,0.0,0.0004736699338536,290.5306091308594,294.1499938964844,282.7846374511719,282.7846374511719,284.7084350585937,282.99725341796875,290.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103640379384,7.075923402766193e-09,0.0010103569366037,-0.0175896864384412,0.0,0.0,0.0,-0.0083206566050648,60.0,-5.149989128112793,-0.0,-6.96009152534316e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,296.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617980957031,0.0,0.0,9.476797276875004e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5635986328125,0.0,0.0,9.979560854844748e-05,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625,0.0,0.0,7.370851380983368e-05,297.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625915527344,0.0,0.0,9.979537571780384e-05,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55963134765625,0.0,0.0,0.0004733841051347,290.529541015625,294.1499938964844,282.7568664550781,282.7568664550781,284.6910095214844,282.9664306640625,290.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097542544826,7.004618662875828e-09,0.001009747153148,-0.0174029190093278,0.0,0.0,0.0,-0.0082853073254227,60.0,-5.165768146514893,-0.0,-6.951692910206475e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,296.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599060058594,0.0,0.0,9.465773473493756e-05,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616760253906,0.0,0.0,9.96795206447132e-05,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605773925781,0.0,0.0,7.362276664935052e-05,297.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606689453125,0.0,0.0,9.967929509002715e-05,297.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577392578125,0.0,0.0,0.0004728334606625,290.5273742675781,294.1499938964844,282.7056579589844,282.7056579589844,284.65594482421875,282.9072265625,290.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085795074701,6.867254764841846e-09,0.0010085726389661,-0.0170431192964315,0.0,0.0,0.0,-0.008217210881412,60.0,-5.194918155670166,-0.0,-6.935527352425197e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,296.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599060058594,0.0,0.0,9.465773473493756e-05,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616760253906,0.0,0.0,9.96795206447132e-05,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605773925781,0.0,0.0,7.362276664935052e-05,297.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606689453125,0.0,0.0,9.967929509002715e-05,297.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577392578125,0.0,0.0,0.0004728334606625,290.5273742675781,294.1499938964844,282.7056579589844,282.7056579589844,284.65594482421875,282.9072265625,290.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085795074701,6.867254764841846e-09,0.0010085726389661,-0.0170431192964315,0.0,0.0,0.0,-0.008217210881412,60.0,-5.194918155670166,-0.0,-6.935527352425197e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,296.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579833984375,0.0,0.0,9.455359395360574e-05,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5597229003906,0.0,0.0,9.95698501355946e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586242675781,0.0,0.0,7.354177068918943e-05,297.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587463378906,0.0,0.0,9.956962458090857e-05,297.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55584716796875,0.0,0.0,0.0004723132879007,290.5252380371094,294.1499938964844,282.6606140136719,282.6606140136719,284.6206970214844,282.85186767578125,290.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074697202071,6.737489233188398e-09,0.0010074629681184,-0.0167032163590192,0.0,0.0,0.0,-0.0081528797745704,60.0,-5.220217227935791,-0.0,-6.920272710431163e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,296.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579833984375,0.0,0.0,9.455359395360574e-05,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5597229003906,0.0,0.0,9.95698501355946e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586242675781,0.0,0.0,7.354177068918943e-05,297.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587463378906,0.0,0.0,9.956962458090857e-05,297.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55584716796875,0.0,0.0,0.0004723132879007,290.5252380371094,294.1499938964844,282.6606140136719,282.6606140136719,284.6206970214844,282.85186767578125,290.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074697202071,6.737489233188398e-09,0.0010074629681184,-0.0167032163590192,0.0,0.0,0.0,-0.0081528797745704,60.0,-5.220217227935791,-0.0,-6.920272710431163e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,296.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5561828613281,0.0,0.0,9.44632338359952e-05,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55792236328125,0.0,0.0,9.94746878859587e-05,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5568542480469,0.0,0.0,7.347148493863642e-05,297.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55694580078125,0.0,0.0,9.947446960723028e-05,297.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5540771484375,0.0,0.0,0.0004718619165942,290.5232238769531,294.1499938964844,282.6252136230469,282.6252136230469,284.58819580078125,282.8048095703125,290.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006506732665,6.624888193584866e-09,0.0010065000969916,-0.0164082683622837,0.0,0.0,0.0,-0.0080970590934157,60.0,-5.239731311798096,-0.0,-6.907050220661405e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,296.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560302734375,0.0,0.0,9.445562318433076e-05,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577697753906,0.0,0.0,9.946667705662549e-05,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55670166015625,0.0,0.0,7.346556958509609e-05,297.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567932128906,0.0,0.0,9.946645877789706e-05,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539245605469,0.0,0.0,0.0004718239069916,290.5230712890625,294.1499938964844,282.6224365234375,282.6224365234375,284.5853881835937,282.8009033203125,290.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006425707601,6.615409109400616e-09,0.0010064190719276,-0.0163834393024444,0.0,0.0,0.0,-0.0080923596397042,60.0,-5.241259574890137,-0.0,-6.905937510737203e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,296.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541076660156,0.0,0.0,9.436404798179864e-05,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558166503906,0.0,0.0,9.93702415144071e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55474853515625,0.0,0.0,7.339434523601085e-05,297.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55487060546875,0.0,0.0,9.937001595972106e-05,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5520324707031,0.0,0.0,0.0004713664820883,290.5208740234375,294.1499938964844,282.5916442871094,282.5916442871094,284.5501403808594,282.7550964355469,290.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054496815428,6.5012950578591244e-09,0.0010054431622847,-0.016084523871541,0.0,0.0,0.0,-0.0080357883125543,60.0,-5.257498264312744,-0.0,-6.892550885595483e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,296.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541076660156,0.0,0.0,9.436404798179864e-05,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558166503906,0.0,0.0,9.93702415144071e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55474853515625,0.0,0.0,7.339434523601085e-05,297.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55487060546875,0.0,0.0,9.937001595972106e-05,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5520324707031,0.0,0.0,0.0004713664820883,290.5208740234375,294.1499938964844,282.5916442871094,282.5916442871094,284.5501403808594,282.7550964355469,290.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054496815428,6.5012950578591244e-09,0.0010054431622847,-0.016084523871541,0.0,0.0,0.0,-0.0080357883125543,60.0,-5.257498264312744,-0.0,-6.892550885595483e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,296.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531311035156,0.0,0.0,9.432056685909628e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548400878906,0.0,0.0,9.932445391314104e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55377197265625,0.0,0.0,7.336052658502012e-05,297.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55389404296875,0.0,0.0,9.9324228358455e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5510559082031,0.0,0.0,0.0004711493093054,290.5198059082031,294.1499938964844,282.5792541503906,282.5792541503906,284.5325927734375,282.734130859375,290.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049863485619,6.447115730168207e-09,0.0010049799457192,-0.0159426014870405,0.0,0.0,0.0,-0.0080089289695024,60.0,-5.2638349533081055,-0.0,-6.88620005462326e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,296.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521545410156,0.0,0.0,9.427875193068758e-05,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538330078125,0.0,0.0,9.92804125417024e-05,297.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55279541015625,0.0,0.0,7.332799577852711e-05,297.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55291748046875,0.0,0.0,9.928019426297396e-05,297.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55010986328125,0.0,0.0,0.0004709404311142,290.5187072753906,294.1499938964844,282.56890869140625,282.56890869140625,284.5151062011719,282.714599609375,290.22137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045407107099,6.395005414105981e-09,0.0010045343078672,-0.0158060993999242,0.0,0.0,0.0,-0.0079830950126051,60.0,-5.268858909606934,-0.0,-6.880093650352137e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,296.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502014160156,0.0,0.0,9.419978596270084e-05,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518798828125,0.0,0.0,9.919725562212987e-05,297.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55084228515625,0.0,0.0,7.326657942030579e-05,297.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509338378906,0.0,0.0,9.919703734340146e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5481872558594,0.0,0.0,0.0004705459869001,290.5165405273437,294.1499938964844,282.5548400878906,282.5548400878906,284.4804077148437,282.6797180175781,290.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036991443485,6.296605459255033e-09,0.0010036928579211,-0.0155483400449156,0.0,0.0,0.0,-0.0079343141987919,60.0,-5.275057315826416,-0.0,-6.868571489349051e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,296.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502014160156,0.0,0.0,9.419978596270084e-05,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518798828125,0.0,0.0,9.919725562212987e-05,297.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55084228515625,0.0,0.0,7.326657942030579e-05,297.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509338378906,0.0,0.0,9.919703734340146e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5481872558594,0.0,0.0,0.0004705459869001,290.5165405273437,294.1499938964844,282.5548400878906,282.5548400878906,284.4804077148437,282.6797180175781,290.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036991443485,6.296605459255033e-09,0.0010036928579211,-0.0155483400449156,0.0,0.0,0.0,-0.0079343141987919,60.0,-5.275057315826416,-0.0,-6.868571489349051e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,296.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482482910156,0.0,0.0,9.41276375669986e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498962402344,0.0,0.0,9.912127279676496e-05,297.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5488586425781,0.0,0.0,7.32104672351852e-05,297.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,9.912106179399416e-05,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462341308594,0.0,0.0,0.0004701856232713,290.51434326171875,294.1499938964844,282.54998779296875,282.54998779296875,284.4462280273437,282.6515808105469,290.21453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029303375631,6.206702707345357e-09,0.0010029240511357,-0.01531283557415,0.0,0.0,0.0,-0.0078897457569837,60.0,-5.27508544921875,-0.0,-6.85805261468886e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,296.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482482910156,0.0,0.0,9.41276375669986e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498962402344,0.0,0.0,9.912127279676496e-05,297.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5488586425781,0.0,0.0,7.32104672351852e-05,297.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,9.912106179399416e-05,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462341308594,0.0,0.0,0.0004701856232713,290.51434326171875,294.1499938964844,282.54998779296875,282.54998779296875,284.4462280273437,282.6515808105469,290.21453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029303375631,6.206702707345357e-09,0.0010029240511357,-0.01531283557415,0.0,0.0,0.0,-0.0078897457569837,60.0,-5.27508544921875,-0.0,-6.85805261468886e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,296.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462951660156,0.0,0.0,9.406589379068464e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54791259765625,0.0,0.0,9.9056247563567e-05,297.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469055175781,0.0,0.0,7.316243863897398e-05,297.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469970703125,0.0,0.0,9.90560365607962e-05,297.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443115234375,0.0,0.0,0.00046987720998,290.5121459960937,294.1499938964844,282.54998779296875,282.5440368652344,284.41259765625,282.629150390625,290.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022722417488,6.129758034489896e-09,0.0010022660717368,-0.0151112740859389,0.0,0.0,0.0,-0.0078516006469726,60.0,-5.271023750305176,-0.0,-6.8490564331114e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,296.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462951660156,0.0,0.0,9.406589379068464e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54791259765625,0.0,0.0,9.9056247563567e-05,297.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469055175781,0.0,0.0,7.316243863897398e-05,297.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469970703125,0.0,0.0,9.90560365607962e-05,297.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443115234375,0.0,0.0,0.00046987720998,290.5121459960937,294.1499938964844,282.54998779296875,282.5440368652344,284.41259765625,282.629150390625,290.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022722417488,6.129758034489896e-09,0.0010022660717368,-0.0151112740859389,0.0,0.0,0.0,-0.0078516006469726,60.0,-5.271023750305176,-0.0,-6.8490564331114e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,296.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443115234375,0.0,0.0,9.401854185853152e-05,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458984375,0.0,0.0,9.9006385426037e-05,297.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.544921875,0.0,0.0,7.312560774153098e-05,297.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450134277344,0.0,0.0,9.90061744232662e-05,297.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423583984375,0.0,0.0,0.0004696407122537,290.5099182128906,294.1499938964844,282.54998779296875,282.5370788574219,284.37957763671875,282.61187744140625,290.2076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017675813287,6.070750568909489e-09,0.0010017614113166,-0.0149566978216171,0.0,0.0,0.0,-0.0078223478049039,60.0,-5.265847682952881,-0.0,-6.842161326403584e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,296.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443115234375,0.0,0.0,9.401854185853152e-05,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458984375,0.0,0.0,9.9006385426037e-05,297.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.544921875,0.0,0.0,7.312560774153098e-05,297.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450134277344,0.0,0.0,9.90061744232662e-05,297.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423583984375,0.0,0.0,0.0004696407122537,290.5099182128906,294.1499938964844,282.54998779296875,282.5370788574219,284.37957763671875,282.61187744140625,290.2076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017675813287,6.070750568909489e-09,0.0010017614113166,-0.0149566978216171,0.0,0.0,0.0,-0.0078223478049039,60.0,-5.265847682952881,-0.0,-6.842161326403584e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,296.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433349609375,0.0,0.0,9.399979171575978e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.544921875,0.0,0.0,9.898663847707212e-05,297.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5439147949219,0.0,0.0,7.311102672247216e-05,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440368652344,0.0,0.0,9.898643475025892e-05,297.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413818359375,0.0,0.0,0.0004695470561273,290.5088195800781,294.1499938964844,282.54998779296875,282.5332336425781,284.3633117675781,282.6048278808594,290.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015676962211,6.047381262419549e-09,0.0010015616426244,-0.0148954801261425,0.0,0.0,0.0,-0.007810762617737,60.0,-5.263422012329102,-0.0,-6.839431421212795e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,296.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423278808594,0.0,0.0,9.398386464454234e-05,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5439147949219,0.0,0.0,9.89698601188138e-05,297.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429382324219,0.0,0.0,7.30986357666552e-05,297.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54302978515625,0.0,0.0,9.896965639200062e-05,297.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404052734375,0.0,0.0,0.0004694674862548,290.5077209472656,294.1499938964844,282.54998779296875,282.5291442871094,284.3471984863281,282.5986328125,290.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013978462666,6.027525145668733e-09,0.0010013917926698,-0.0148434648290276,0.0,0.0,0.0,-0.0078009185381233,60.0,-5.2611494064331055,-0.0,-6.837112209723274e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,296.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.54034423828125,0.0,0.0,9.39600868150592e-05,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419006347656,0.0,0.0,9.89448235486634e-05,297.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409240722656,0.0,0.0,7.308014755835757e-05,297.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5410461425781,0.0,0.0,9.89446198218502e-05,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,0.0004693487717304,290.5054931640625,294.1499938964844,282.54998779296875,282.5203552246094,284.3153686523437,282.58819580078125,290.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997892404963068e-09,0.0010011383565142,-0.0147658381611108,0.0,0.0,0.0,-0.0077862283214926,60.0,-5.257034778594971,-0.0,-6.833652577142858e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,296.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.54034423828125,0.0,0.0,9.39600868150592e-05,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419006347656,0.0,0.0,9.89448235486634e-05,297.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409240722656,0.0,0.0,7.308014755835757e-05,297.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5410461425781,0.0,0.0,9.89446198218502e-05,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,0.0004693487717304,290.5054931640625,294.1499938964844,282.54998779296875,282.5203552246094,284.3153686523437,282.58819580078125,290.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997892404963068e-09,0.0010011383565142,-0.0147658381611108,0.0,0.0,0.0,-0.0077862283214926,60.0,-5.257034778594971,-0.0,-6.833652577142858e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,296.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.538330078125,0.0,0.0,9.394643711857498e-05,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5398864746094,0.0,0.0,9.893043898046015e-05,297.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389404296875,0.0,0.0,7.306952466024086e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390319824219,0.0,0.0,9.893024252960458e-05,297.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364685058594,0.0,0.0,0.0004692805814556,290.5032653808594,294.1499938964844,282.54998779296875,282.5107727050781,284.2841186523437,282.5800170898437,290.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009987745434,5.980869577371095e-09,0.0010009928373619,-0.0147212445735931,0.0,0.0,0.0,-0.0077777891419827,60.0,-5.253500938415527,-0.0,-6.831665189110937e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,296.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.538330078125,0.0,0.0,9.394643711857498e-05,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5398864746094,0.0,0.0,9.893043898046015e-05,297.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389404296875,0.0,0.0,7.306952466024086e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390319824219,0.0,0.0,9.893024252960458e-05,297.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364685058594,0.0,0.0,0.0004692805814556,290.5032653808594,294.1499938964844,282.54998779296875,282.5107727050781,284.2841186523437,282.5800170898437,290.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009987745434,5.980869577371095e-09,0.0010009928373619,-0.0147212445735931,0.0,0.0,0.0,-0.0077777891419827,60.0,-5.253500938415527,-0.0,-6.831665189110937e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
