time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11927460,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5363464355469,0.0,0.0,9.394170047016814e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378723144531,0.0,0.0,9.892545494949444e-05,297.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53692626953125,0.0,0.0,7.306584302568808e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370178222656,0.0,0.0,9.892525849863888e-05,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53448486328125,0.0,0.0,0.0004692569491453,290.50103759765625,294.1499938964844,282.54998779296875,282.5004577636719,284.25341796875,282.5736083984375,290.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009481338784,5.974956085452732e-09,0.0010009421966969,-0.0147057529538869,0.0,0.0,0.0,-0.0077748573385179,60.0,-5.250490665435791,-0.0,-6.830974541571777e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5363464355469,0.0,0.0,9.394170047016814e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378723144531,0.0,0.0,9.892545494949444e-05,297.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53692626953125,0.0,0.0,7.306584302568808e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370178222656,0.0,0.0,9.892525849863888e-05,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53448486328125,0.0,0.0,0.0004692569491453,290.50103759765625,294.1499938964844,282.54998779296875,282.5004577636719,284.25341796875,282.5736083984375,290.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009481338784,5.974956085452732e-09,0.0010009421966969,-0.0147057529538869,0.0,0.0,0.0,-0.0077748573385179,60.0,-5.250490665435791,-0.0,-6.830974541571777e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,296.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5343322753906,0.0,0.0,9.394487278768791e-05,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53582763671875,0.0,0.0,9.892878733808176e-05,297.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348815917969,0.0,0.0,7.306830957531929e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350036621094,0.0,0.0,9.892859088722616e-05,297.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325012207031,0.0,0.0,0.0004692728107329,290.4988098144531,294.1499938964844,282.54998779296875,282.4894714355469,284.2232360839844,282.56854248046875,290.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009817779064,5.978888939495164e-09,0.001000975840725,-0.0147160561755299,0.0,0.0,0.0,-0.0077768070623278,60.0,-5.247941017150879,-0.0,-6.831433552179078e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,296.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5343322753906,0.0,0.0,9.394487278768791e-05,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53582763671875,0.0,0.0,9.892878733808176e-05,297.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348815917969,0.0,0.0,7.306830957531929e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350036621094,0.0,0.0,9.892859088722616e-05,297.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325012207031,0.0,0.0,0.0004692728107329,290.4988098144531,294.1499938964844,282.54998779296875,282.4894714355469,284.2232360839844,282.56854248046875,290.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009817779064,5.978888939495164e-09,0.001000975840725,-0.0147160561755299,0.0,0.0,0.0,-0.0077768070623278,60.0,-5.247941017150879,-0.0,-6.831433552179078e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,296.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5333251953125,0.0,0.0,9.3949114670977e-05,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348205566406,0.0,0.0,9.893324750009924e-05,297.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53387451171875,0.0,0.0,7.307160558411852e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5339660644531,0.0,0.0,9.893305832520129e-05,297.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.531494140625,0.0,0.0,0.0004692939983215,290.4976806640625,294.1499938964844,282.54998779296875,282.4837646484375,284.2083435058594,282.5664367675781,290.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010269470512,5.984167383843442e-09,0.0010010208934545,-0.0147298844531178,0.0,0.0,0.0,-0.0077794240787625,60.0,-5.246818542480469,-0.0,-6.832050303273719e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,296.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53228759765625,0.0,0.0,9.395494998898356e-05,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5337829589844,0.0,0.0,9.893939568428324e-05,297.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328674316406,0.0,0.0,7.307614578166977e-05,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.532958984375,0.0,0.0,9.893919923342764e-05,297.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5304870605469,0.0,0.0,0.0004693231603596,290.4965515136719,294.1499938964844,282.54998779296875,282.4779052734375,284.193603515625,282.5645446777344,290.1864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010889964178,5.9914286865137e-09,0.0010010830592364,-0.0147489057853817,0.0,0.0,0.0,-0.0077830236405134,60.0,-5.245787143707275,-0.0,-6.83289798075748e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,296.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302734375,0.0,0.0,9.397088433615863e-05,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53173828125,0.0,0.0,9.895616676658392e-05,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.53082275390625,0.0,0.0,7.308853673748672e-05,297.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5309143066406,0.0,0.0,9.895597759168596e-05,297.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284729003906,0.0,0.0,0.0004694027593359,290.4942932128906,294.1499938964844,282.54998779296875,282.4658508300781,284.1644592285156,282.5613708496094,290.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011267927874542e-09,0.0010012526763603,-0.0148008773103356,0.0,0.0,0.0,-0.0077928588725626,60.0,-5.243986129760742,-0.0,-6.835214350076059e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,296.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302734375,0.0,0.0,9.397088433615863e-05,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53173828125,0.0,0.0,9.895616676658392e-05,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.53082275390625,0.0,0.0,7.308853673748672e-05,297.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5309143066406,0.0,0.0,9.895597759168596e-05,297.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284729003906,0.0,0.0,0.0004694027593359,290.4942932128906,294.1499938964844,282.54998779296875,282.4658508300781,284.1644592285156,282.5613708496094,290.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011267927874542e-09,0.0010012526763603,-0.0148008773103356,0.0,0.0,0.0,-0.0077928588725626,60.0,-5.243986129760742,-0.0,-6.835214350076059e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,296.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282287597656,0.0,0.0,9.399160626344384e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296630859375,0.0,0.0,9.897798736346886e-05,297.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287780761719,0.0,0.0,7.310465298360214e-05,297.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52886962890625,0.0,0.0,9.897779818857087e-05,297.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264587402344,0.0,0.0,0.0004695062816608,290.49200439453125,294.1499938964844,282.54998779296875,282.4533386230469,284.13580322265625,282.5588684082031,290.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014793369919,6.0370717314128805e-09,0.0010014732833951,-0.0148684736341238,0.0,0.0,0.0,-0.0078056505881249,60.0,-5.242478847503662,-0.0,-6.83822705127568e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,296.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282287597656,0.0,0.0,9.399160626344384e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296630859375,0.0,0.0,9.897798736346886e-05,297.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287780761719,0.0,0.0,7.310465298360214e-05,297.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52886962890625,0.0,0.0,9.897779818857087e-05,297.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264587402344,0.0,0.0,0.0004695062816608,290.49200439453125,294.1499938964844,282.54998779296875,282.4533386230469,284.13580322265625,282.5588684082031,290.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014793369919,6.0370717314128805e-09,0.0010014732833951,-0.0148684736341238,0.0,0.0,0.0,-0.0078056505881249,60.0,-5.242478847503662,-0.0,-6.83822705127568e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,296.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52618408203125,0.0,0.0,9.401596616953611e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5276184082031,0.0,0.0,9.900363511405884e-05,297.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267333984375,0.0,0.0,7.312359957722947e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268249511719,0.0,0.0,9.90034532151185e-05,297.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5244140625,0.0,0.0,0.0004696279938798,290.4897155761719,294.1499938964844,282.54998779296875,282.4404602050781,284.1076965332031,282.55694580078125,290.17559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017387103289,6.0674101298729965e-09,0.0010017326567322,-0.0149479480460286,0.0,0.0,0.0,-0.0078206909820437,60.0,-5.241199493408203,-0.0,-6.841771238441653e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,296.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52618408203125,0.0,0.0,9.401596616953611e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5276184082031,0.0,0.0,9.900363511405884e-05,297.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267333984375,0.0,0.0,7.312359957722947e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268249511719,0.0,0.0,9.90034532151185e-05,297.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5244140625,0.0,0.0,0.0004696279938798,290.4897155761719,294.1499938964844,282.54998779296875,282.4404602050781,284.1076965332031,282.55694580078125,290.17559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017387103289,6.0674101298729965e-09,0.0010017326567322,-0.0149479480460286,0.0,0.0,0.0,-0.0078206909820437,60.0,-5.241199493408203,-0.0,-6.841771238441653e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,296.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52410888671875,0.0,0.0,9.404275624547154e-05,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255432128906,0.0,0.0,9.903184400172904e-05,297.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.524658203125,0.0,0.0,7.314443791983649e-05,297.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247497558594,0.0,0.0,9.903166210278869e-05,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223999023437,0.0,0.0,0.0004697618423961,290.4874267578125,294.1499938964844,282.54998779296875,282.4272766113281,284.0800476074219,282.5553894042969,290.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020240442827,6.100774552209032e-09,0.0010020179906859,-0.0150353489443659,0.0,0.0,0.0,-0.0078372312709689,60.0,-5.240081787109375,-0.0,-6.845669275890033e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,296.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52410888671875,0.0,0.0,9.404275624547154e-05,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255432128906,0.0,0.0,9.903184400172904e-05,297.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.524658203125,0.0,0.0,7.314443791983649e-05,297.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247497558594,0.0,0.0,9.903166210278869e-05,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223999023437,0.0,0.0,0.0004697618423961,290.4874267578125,294.1499938964844,282.54998779296875,282.4272766113281,284.0800476074219,282.5553894042969,290.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020240442827,6.100774552209032e-09,0.0010020179906859,-0.0150353489443659,0.0,0.0,0.0,-0.0078372312709689,60.0,-5.240081787109375,-0.0,-6.845669275890033e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,296.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230712890625,0.0,0.0,9.405669698026033e-05,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52447509765625,0.0,0.0,9.904652688419446e-05,297.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52362060546875,0.0,0.0,7.315527909668162e-05,297.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237121582031,0.0,0.0,9.904634498525412e-05,297.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213623046875,0.0,0.0,0.0004698314878623,290.4862976074219,294.1499938964844,282.54998779296875,282.42059326171875,284.06640625,282.5547790527344,290.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021725902333,6.118136219868121e-09,0.0010021664202213,-0.0150808291509747,0.0,0.0,0.0,-0.0078458376228809,60.0,-5.239564895629883,-0.0,-6.847697875400628e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,296.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52203369140625,0.0,0.0,9.407076868228614e-05,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234375,0.0,0.0,9.906133345793933e-05,297.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225830078125,0.0,0.0,7.316622213693336e-05,297.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5226745605469,0.0,0.0,9.90611588349566e-05,297.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52032470703125,0.0,0.0,0.0004699017736129,290.4851379394531,294.1499938964844,282.54998779296875,282.41387939453125,284.05291748046875,282.55419921875,290.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023224167525,6.135655983285915e-09,0.0010023162467405,-0.0151267247274518,0.0,0.0,0.0,-0.0078545231372118,60.0,-5.2390618324279785,-0.0,-6.849745659565087e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,296.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52099609375,0.0,0.0,9.408503683516756e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223693847656,0.0,0.0,9.907635831041262e-05,297.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5215148925781,0.0,0.0,7.317731797229499e-05,297.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216064453125,0.0,0.0,9.907618368742988e-05,297.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.519287109375,0.0,0.0,0.0004699730488937,290.4839782714844,294.1499938964844,282.54998779296875,282.4070129394531,284.039306640625,282.5537109375,290.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024743387475,6.153427989374904e-09,0.0010024682851508,-0.0151732787489891,0.0,0.0,0.0,-0.0078633334487676,60.0,-5.238556861877441,-0.0,-6.85182328652445e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199584960937,0.0,0.0,9.409869380760938e-05,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213317871094,0.0,0.0,9.909073560265824e-05,297.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204772949219,0.0,0.0,7.31879408704117e-05,297.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52056884765625,0.0,0.0,9.90905609796755e-05,297.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182800292969,0.0,0.0,0.0004700412682723,290.4828186035156,294.1499938964844,282.54998779296875,282.4003295898437,284.0262451171875,282.55328369140625,290.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026198578998,6.170434829755321e-09,0.0010026136878877,-0.0152178294956684,0.0,0.0,0.0,-0.0078717647120356,60.0,-5.238064765930176,-0.0,-6.853811385099108e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,296.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,9.412529470864683e-05,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51922607421875,0.0,0.0,9.911874803947283e-05,297.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184020996094,0.0,0.0,7.320862641790882e-05,297.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184631347656,0.0,0.0,9.911857341649012e-05,297.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162048339844,0.0,0.0,0.0004701741563621,290.4804992675781,294.1499938964844,282.54998779296875,282.3866882324219,284.0000305175781,282.55255126953125,290.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029032127931,6.2035652170777675e-09,0.0010028969263657,-0.0153046175837516,0.0,0.0,0.0,-0.007888188585639,60.0,-5.237025260925293,-0.0,-6.857685974637209e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,296.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,9.412529470864683e-05,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51922607421875,0.0,0.0,9.911874803947283e-05,297.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184020996094,0.0,0.0,7.320862641790882e-05,297.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184631347656,0.0,0.0,9.911857341649012e-05,297.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162048339844,0.0,0.0,0.0004701741563621,290.4804992675781,294.1499938964844,282.54998779296875,282.3866882324219,284.0000305175781,282.55255126953125,290.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029032127931,6.2035652170777675e-09,0.0010028969263657,-0.0153046175837516,0.0,0.0,0.0,-0.007888188585639,60.0,-5.237025260925293,-0.0,-6.857685974637209e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,296.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157775878906,0.0,0.0,9.41493854043074e-05,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171203613281,0.0,0.0,9.914411202771588e-05,297.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162658691406,0.0,0.0,7.322736200876534e-05,297.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.516357421875,0.0,0.0,9.914393740473316e-05,297.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141296386719,0.0,0.0,0.0004702945007011,290.4781799316406,294.1499938964844,282.54998779296875,282.3730773925781,283.97430419921875,282.5519714355469,290.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031596757471,6.233561666846299e-09,0.001003153505735,-0.0153831951320171,0.0,0.0,0.0,-0.0079030590131878,60.0,-5.235873699188232,-0.0,-6.86119463466639e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,296.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157775878906,0.0,0.0,9.41493854043074e-05,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171203613281,0.0,0.0,9.914411202771588e-05,297.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162658691406,0.0,0.0,7.322736200876534e-05,297.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.516357421875,0.0,0.0,9.914393740473316e-05,297.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141296386719,0.0,0.0,0.0004702945007011,290.4781799316406,294.1499938964844,282.54998779296875,282.3730773925781,283.97430419921875,282.5519714355469,290.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031596757471,6.233561666846299e-09,0.001003153505735,-0.0153831951320171,0.0,0.0,0.0,-0.0079030590131878,60.0,-5.235873699188232,-0.0,-6.86119463466639e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,296.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.513671875,0.0,0.0,9.416984539711848e-05,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149841308594,0.0,0.0,9.916565613821148e-05,297.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51416015625,0.0,0.0,7.324327452806756e-05,297.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5142517089844,0.0,0.0,9.916548151522876e-05,297.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51202392578125,0.0,0.0,0.0004703967133536,290.475830078125,294.1499938964844,282.54998779296875,282.3594970703125,283.94903564453125,282.5515441894531,290.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033776052296,6.259039952993817e-09,0.0010033713188022,-0.0154499355703592,0.0,0.0,0.0,-0.0079156905412673,60.0,-5.234547138214111,-0.0,-6.864175361442906e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,296.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.513671875,0.0,0.0,9.416984539711848e-05,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149841308594,0.0,0.0,9.916565613821148e-05,297.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51416015625,0.0,0.0,7.324327452806756e-05,297.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5142517089844,0.0,0.0,9.916548151522876e-05,297.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51202392578125,0.0,0.0,0.0004703967133536,290.475830078125,294.1499938964844,282.54998779296875,282.3594970703125,283.94903564453125,282.5515441894531,290.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033776052296,6.259039952993817e-09,0.0010033713188022,-0.0154499355703592,0.0,0.0,0.0,-0.0079156905412673,60.0,-5.234547138214111,-0.0,-6.864175361442906e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,296.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126037597656,0.0,0.0,9.417833643965424e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.513916015625,0.0,0.0,9.91745910141617e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130920410156,0.0,0.0,7.324988109758124e-05,297.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51318359375,0.0,0.0,9.917442366713658e-05,297.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.510986328125,0.0,0.0,0.0004704391467384,290.47467041015625,294.1499938964844,282.54998779296875,282.3527526855469,283.9365539550781,282.5513610839844,290.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034680599346,6.269612828901927e-09,0.0010034617735072,-0.0154776312410831,0.0,0.0,0.0,-0.0079209310933947,60.0,-5.233794212341309,-0.0,-6.865412416345863e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,296.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51153564453125,0.0,0.0,9.418564877705649e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5128479003906,0.0,0.0,9.918229625327513e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51202392578125,0.0,0.0,7.325557089643553e-05,297.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121154785156,0.0,0.0,9.918212890625e-05,297.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50994873046875,0.0,0.0,0.0004704757011495,290.4734802246094,294.1499938964844,282.54998779296875,282.3460693359375,283.9242248535156,282.5512084960937,290.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035459417849,6.278722430863581e-09,0.0010035396553575,-0.0155014945194125,0.0,0.0,0.0,-0.0079254480078816,60.0,-5.232979774475098,-0.0,-6.866478940992239e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,296.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093994140625,0.0,0.0,9.419612615602092e-05,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107116699219,0.0,0.0,9.91933193290606e-05,297.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098876953125,0.0,0.0,7.32637126930058e-05,297.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099792480469,0.0,0.0,9.919315198203547e-05,297.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5078125,0.0,0.0,0.0004705280298367,290.4711303710937,294.1499938964844,282.54998779296875,282.3328552246094,283.8998413085937,282.5509338378906,290.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036574676632,6.291759113707941e-09,0.0010036511812359,-0.0155356442555785,0.0,0.0,0.0,-0.0079319104552268,60.0,-5.231145858764648,-0.0,-6.868004476245916e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,296.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093994140625,0.0,0.0,9.419612615602092e-05,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107116699219,0.0,0.0,9.91933193290606e-05,297.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098876953125,0.0,0.0,7.32637126930058e-05,297.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099792480469,0.0,0.0,9.919315198203547e-05,297.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5078125,0.0,0.0,0.0004705280298367,290.4711303710937,294.1499938964844,282.54998779296875,282.3328552246094,283.8998413085937,282.5509338378906,290.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036574676632,6.291759113707941e-09,0.0010036511812359,-0.0155356442555785,0.0,0.0,0.0,-0.0079319104552268,60.0,-5.231145858764648,-0.0,-6.868004476245916e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,296.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072631835937,0.0,0.0,9.42004335229285e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.508544921875,0.0,0.0,9.919785225065424e-05,297.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077514648437,0.0,0.0,7.326706690946594e-05,297.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5078430175781,0.0,0.0,9.919769217958674e-05,297.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057067871094,0.0,0.0,0.0004705495666712,290.4687805175781,294.1499938964844,282.54998779296875,282.3199157714844,283.8758850097656,282.5507202148437,290.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113053221892e-09,0.0010036969324573,-0.0155496690422296,0.0,0.0,0.0,-0.0079345647245645,60.0,-5.228989124298096,-0.0,-6.868631174938855e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,296.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072631835937,0.0,0.0,9.42004335229285e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.508544921875,0.0,0.0,9.919785225065424e-05,297.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077514648437,0.0,0.0,7.326706690946594e-05,297.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5078430175781,0.0,0.0,9.919769217958674e-05,297.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057067871094,0.0,0.0,0.0004705495666712,290.4687805175781,294.1499938964844,282.54998779296875,282.3199157714844,283.8758850097656,282.5507202148437,290.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113053221892e-09,0.0010036969324573,-0.0155496690422296,0.0,0.0,0.0,-0.0079345647245645,60.0,-5.228989124298096,-0.0,-6.868631174938855e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,296.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.505126953125,0.0,0.0,9.419811249244958e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063781738281,0.0,0.0,9.919540752889588e-05,297.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055847167969,0.0,0.0,7.326525519602001e-05,297.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50567626953125,0.0,0.0,9.919524018187076e-05,297.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035705566406,0.0,0.0,0.0004705379833467,290.4664001464844,294.1499938964844,282.54998779296875,282.3073425292969,283.85235595703125,282.5505676269531,290.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036784224212,6.294207377521843e-09,0.0010036721359938,-0.0155420582741498,0.0,0.0,0.0,-0.0079331248998641,60.0,-5.226470470428467,-0.0,-6.868290824968426e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,296.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.505126953125,0.0,0.0,9.419811249244958e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063781738281,0.0,0.0,9.919540752889588e-05,297.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055847167969,0.0,0.0,7.326525519602001e-05,297.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50567626953125,0.0,0.0,9.919524018187076e-05,297.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035705566406,0.0,0.0,0.0004705379833467,290.4664001464844,294.1499938964844,282.54998779296875,282.3073425292969,283.85235595703125,282.5505676269531,290.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036784224212,6.294207377521843e-09,0.0010036721359938,-0.0155420582741498,0.0,0.0,0.0,-0.0079331248998641,60.0,-5.226470470428467,-0.0,-6.868290824968426e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,296.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029602050781,0.0,0.0,9.418877016287296e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.50421142578125,0.0,0.0,9.918557043420152e-05,297.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.50341796875,0.0,0.0,7.325799379032105e-05,297.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035095214844,0.0,0.0,9.918540308717638e-05,297.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014343261719,0.0,0.0,0.0004704913299065,290.4639892578125,294.1499938964844,282.54998779296875,282.29522705078125,283.82928466796875,282.5504455566406,290.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003578887321,6.282558029369056e-09,0.0010035726008936,-0.01551154255867,0.0,0.0,0.0,-0.007927349768579,60.0,-5.223570346832275,-0.0,-6.866927293458502e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,296.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029602050781,0.0,0.0,9.418877016287296e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.50421142578125,0.0,0.0,9.918557043420152e-05,297.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.50341796875,0.0,0.0,7.325799379032105e-05,297.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035095214844,0.0,0.0,9.918540308717638e-05,297.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014343261719,0.0,0.0,0.0004704913299065,290.4639892578125,294.1499938964844,282.54998779296875,282.29522705078125,283.82928466796875,282.5504455566406,290.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003578887321,6.282558029369056e-09,0.0010035726008936,-0.01551154255867,0.0,0.0,0.0,-0.007927349768579,60.0,-5.223570346832275,-0.0,-6.866927293458502e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,296.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018615722656,0.0,0.0,9.41815524129197e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50311279296875,0.0,0.0,9.917796705849467e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023498535156,0.0,0.0,7.32523767510429e-05,297.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024108886719,0.0,0.0,9.917780698742718e-05,297.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003662109375,0.0,0.0,0.0004704552993644,290.4627990722656,294.1499938964844,282.54998779296875,282.2893371582031,283.8179016113281,282.5503845214844,290.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035019367933,6.273563446512753e-09,0.0010034956503659,-0.0154879800975322,0.0,0.0,0.0,-0.0079228905960917,60.0,-5.221981048583984,-0.0,-6.865874979666843e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,296.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50079345703125,0.0,0.0,9.41725229495205e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50201416015625,0.0,0.0,9.916845738189296e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5012512207031,0.0,0.0,7.324535545194522e-05,297.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013427734375,0.0,0.0,9.916829731082544e-05,297.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992980957031,0.0,0.0,0.0004704101884271,290.46160888671875,294.1499938964844,282.54998779296875,282.2835693359375,283.8066101074219,282.55035400390625,290.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034056613221,6.2623044527754246e-09,0.0010033993748947,-0.0154584869742393,0.0,0.0,0.0,-0.007917309179902,60.0,-5.220290660858154,-0.0,-6.864557633434742e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,296.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986267089844,0.0,0.0,9.414904343429952e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49981689453125,0.0,0.0,9.914372640196234e-05,297.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.49908447265625,0.0,0.0,7.322709279833362e-05,297.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991455078125,0.0,0.0,9.914356633089484e-05,297.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49713134765625,0.0,0.0,0.0004702928999904,290.4591979980469,294.1499938964844,282.54998779296875,282.27252197265625,283.78436279296875,282.5502624511719,290.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031553683802,6.233038085667886e-09,0.0010031491983681,-0.0153818232938647,0.0,0.0,0.0,-0.0079028010368347,60.0,-5.21662187576294,-0.0,-6.861133527991117e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,296.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986267089844,0.0,0.0,9.414904343429952e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49981689453125,0.0,0.0,9.914372640196234e-05,297.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.49908447265625,0.0,0.0,7.322709279833362e-05,297.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991455078125,0.0,0.0,9.914356633089484e-05,297.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49713134765625,0.0,0.0,0.0004702928999904,290.4591979980469,294.1499938964844,282.54998779296875,282.27252197265625,283.78436279296875,282.5502624511719,290.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031553683802,6.233038085667886e-09,0.0010031491983681,-0.0153818232938647,0.0,0.0,0.0,-0.0079028010368347,60.0,-5.21662187576294,-0.0,-6.861133527991117e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,296.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964294433594,0.0,0.0,9.411859355168416e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49761962890625,0.0,0.0,9.911165398079902e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.49688720703125,0.0,0.0,7.320340955629945e-05,297.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4969482421875,0.0,0.0,9.911150118568912e-05,297.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949645996094,0.0,0.0,0.0004701408033724,290.456787109375,294.1499938964844,282.54998779296875,282.2621154785156,283.7624816894531,282.5502014160156,290.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028308024629,6.195087554061729e-09,0.0010028246324509,-0.0152824083343148,0.0,0.0,0.0,-0.0078839864581823,60.0,-5.2125654220581055,-0.0,-6.856694056978085e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
