time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11929800,296.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964294433594,0.0,0.0,9.411859355168416e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49761962890625,0.0,0.0,9.911165398079902e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.49688720703125,0.0,0.0,7.320340955629945e-05,297.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4969482421875,0.0,0.0,9.911150118568912e-05,297.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949645996094,0.0,0.0,0.0004701408033724,290.456787109375,294.1499938964844,282.54998779296875,282.2621154785156,283.7624816894531,282.5502014160156,290.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028308024629,6.195087554061729e-09,0.0010028246324509,-0.0152824083343148,0.0,0.0,0.0,-0.0078839864581823,60.0,-5.2125654220581055,-0.0,-6.856694056978085e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,296.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942321777344,0.0,0.0,9.408102778252214e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49542236328125,0.0,0.0,9.90720945992507e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49468994140625,0.0,0.0,7.317418931052089e-05,297.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947509765625,0.0,0.0,9.90719418041408e-05,297.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927673339844,0.0,0.0,0.0004699531709775,290.4543762207031,294.1499938964844,282.54998779296875,282.2524719238281,283.74102783203125,282.5501708984375,290.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024305665865,6.148273001826965e-09,0.0010024243965744,-0.0151597755029797,0.0,0.0,0.0,-0.0078607788309454,60.0,-5.208106517791748,-0.0,-6.851220746284525e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,296.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942321777344,0.0,0.0,9.408102778252214e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49542236328125,0.0,0.0,9.90720945992507e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49468994140625,0.0,0.0,7.317418931052089e-05,297.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947509765625,0.0,0.0,9.90719418041408e-05,297.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927673339844,0.0,0.0,0.0004699531709775,290.4543762207031,294.1499938964844,282.54998779296875,282.2524719238281,283.74102783203125,282.5501708984375,290.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024305665865,6.148273001826965e-09,0.0010024243965744,-0.0151597755029797,0.0,0.0,0.0,-0.0078607788309454,60.0,-5.208106517791748,-0.0,-6.851220746284525e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,296.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920349121094,0.0,0.0,9.40370373427868e-05,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931945800781,0.0,0.0,9.90257685771212e-05,297.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924621582031,0.0,0.0,7.3139977757819e-05,297.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925537109375,0.0,0.0,9.90256157820113e-05,297.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906005859375,0.0,0.0,0.0004697334661614,290.4519348144531,294.1499938964844,282.54998779296875,282.2435913085937,283.7199401855469,282.5501403808594,290.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019617620855,6.0934564061199126e-09,0.0010019555920735,-0.01501617860049,0.0,0.0,0.0,-0.0078336037695407,60.0,-5.203307628631592,-0.0,-6.844813782436179e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,296.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920349121094,0.0,0.0,9.40370373427868e-05,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931945800781,0.0,0.0,9.90257685771212e-05,297.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924621582031,0.0,0.0,7.3139977757819e-05,297.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925537109375,0.0,0.0,9.90256157820113e-05,297.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906005859375,0.0,0.0,0.0004697334661614,290.4519348144531,294.1499938964844,282.54998779296875,282.2435913085937,283.7199401855469,282.5501403808594,290.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019617620855,6.0934564061199126e-09,0.0010019555920735,-0.01501617860049,0.0,0.0,0.0,-0.0078336037695407,60.0,-5.203307628631592,-0.0,-6.844813782436179e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,296.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4909362792969,0.0,0.0,9.401248826179652e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920959472656,0.0,0.0,9.8999917099718e-05,297.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913635253906,0.0,0.0,7.312087836908177e-05,297.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914245605469,0.0,0.0,9.89997643046081e-05,297.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.489501953125,0.0,0.0,0.0004696108517237,290.4507141113281,294.1499938964844,282.54998779296875,282.2394714355469,283.70953369140625,282.55010986328125,290.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017001768574,6.062866209077811e-09,0.0010016941232606,-0.0149360448122024,0.0,0.0,0.0,-0.0078184390440583,60.0,-5.200748920440674,-0.0,-6.841240463018039e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,296.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48980712890625,0.0,0.0,9.398638212587684e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.490966796875,0.0,0.0,9.897242853185162e-05,297.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4902648925781,0.0,0.0,7.31005784473382e-05,297.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903259277344,0.0,0.0,9.897228301269934e-05,297.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884033203125,0.0,0.0,0.0004694804665632,290.4494934082031,294.1499938964844,282.54998779296875,282.235595703125,283.6992492675781,282.55010986328125,290.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014219442382,6.030339338991553e-09,0.0010014160070568,-0.0148508371785283,0.0,0.0,0.0,-0.0078023145906627,60.0,-5.198108196258545,-0.0,-6.83744119100993e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,296.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4875793457031,0.0,0.0,9.392930223839356e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887390136719,0.0,0.0,9.891231457004324e-05,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.488037109375,0.0,0.0,7.305618055397645e-05,297.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48809814453125,0.0,0.0,9.891216905089097e-05,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862060546875,0.0,0.0,0.0004691953363362,290.4470520019531,294.1499938964844,282.54998779296875,282.2285461425781,283.678955078125,282.5500793457031,290.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008136741816,5.959212234785127e-09,0.0010008077370002,-0.0146645102649927,0.0,0.0,0.0,-0.0077670537866652,60.0,-5.192569732666016,-0.0,-6.829137078057101e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,296.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4875793457031,0.0,0.0,9.392930223839356e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887390136719,0.0,0.0,9.891231457004324e-05,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.488037109375,0.0,0.0,7.305618055397645e-05,297.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48809814453125,0.0,0.0,9.891216905089097e-05,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862060546875,0.0,0.0,0.0004691953363362,290.4470520019531,294.1499938964844,282.54998779296875,282.2285461425781,283.678955078125,282.5500793457031,290.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008136741816,5.959212234785127e-09,0.0010008077370002,-0.0146645102649927,0.0,0.0,0.0,-0.0077670537866652,60.0,-5.192569732666016,-0.0,-6.829137078057101e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,296.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853515625,0.0,0.0,9.386612509842962e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864807128906,0.0,0.0,9.884578321361914e-05,297.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857788085937,0.0,0.0,7.300703873625025e-05,297.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858703613281,0.0,0.0,9.884563769446686e-05,297.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839782714844,0.0,0.0,0.0004688797635026,290.444580078125,294.1499938964844,282.54998779296875,282.2225341796875,283.6589660644531,282.550048828125,290.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001404443755,5.880484987841328e-09,0.0010001345071941,-0.0144582735374569,0.0,0.0,0.0,-0.007728025317192,60.0,-5.186712741851807,-0.0,-6.81995189211193e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,296.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853515625,0.0,0.0,9.386612509842962e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864807128906,0.0,0.0,9.884578321361914e-05,297.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857788085937,0.0,0.0,7.300703873625025e-05,297.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858703613281,0.0,0.0,9.884563769446686e-05,297.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839782714844,0.0,0.0,0.0004688797635026,290.444580078125,294.1499938964844,282.54998779296875,282.2225341796875,283.6589660644531,282.550048828125,290.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001404443755,5.880484987841328e-09,0.0010001345071941,-0.0144582735374569,0.0,0.0,0.0,-0.007728025317192,60.0,-5.186712741851807,-0.0,-6.81995189211193e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,296.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831237792969,0.0,0.0,9.37604927457869e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842529296875,0.0,0.0,9.873454109765588e-05,297.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835510253906,0.0,0.0,7.29248858988285e-05,297.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836120605469,0.0,0.0,9.873440285446122e-05,297.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4817810058594,0.0,0.0,0.0004683521401602,290.4421081542969,294.1499938964844,282.54998779296875,282.2172241210937,283.6393737792969,282.550048828125,290.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990151738747,5.748870268718065e-09,0.0009990093531087,-0.0141134848818182,0.0,0.0,0.0,-0.0076627791859209,60.0,-5.179613590240479,-0.0,-6.8046098533614e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,296.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831237792969,0.0,0.0,9.37604927457869e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842529296875,0.0,0.0,9.873454109765588e-05,297.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835510253906,0.0,0.0,7.29248858988285e-05,297.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836120605469,0.0,0.0,9.873440285446122e-05,297.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4817810058594,0.0,0.0,0.0004683521401602,290.4421081542969,294.1499938964844,282.54998779296875,282.2172241210937,283.6393737792969,282.550048828125,290.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990151738747,5.748870268718065e-09,0.0009990093531087,-0.0141134848818182,0.0,0.0,0.0,-0.0076627791859209,60.0,-5.179613590240479,-0.0,-6.8046098533614e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,296.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808959960937,0.0,0.0,9.358322131447494e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48199462890625,0.0,0.0,9.85478691291064e-05,297.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812927246094,0.0,0.0,7.278700650203973e-05,297.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813842773437,0.0,0.0,9.854772360995412e-05,297.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47955322265625,0.0,0.0,0.0004674666270148,290.43963623046875,294.1499938964844,282.54998779296875,282.2122802734375,283.6201477050781,282.550048828125,290.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971264516934,5.527999835663877e-09,0.000997120863758,-0.0135348653420805,0.0,0.0,0.0,-0.0075532854534685,60.0,-5.169365406036377,-0.0,-6.778902417181598e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,296.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808959960937,0.0,0.0,9.358322131447494e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48199462890625,0.0,0.0,9.85478691291064e-05,297.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812927246094,0.0,0.0,7.278700650203973e-05,297.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813842773437,0.0,0.0,9.854772360995412e-05,297.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47955322265625,0.0,0.0,0.0004674666270148,290.43963623046875,294.1499938964844,282.54998779296875,282.2122802734375,283.6201477050781,282.550048828125,290.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971264516934,5.527999835663877e-09,0.000997120863758,-0.0135348653420805,0.0,0.0,0.0,-0.0075532854534685,60.0,-5.169365406036377,-0.0,-6.778902417181598e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,296.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797668457031,0.0,0.0,9.347067680209876e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808654785156,0.0,0.0,9.842935105552896e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48016357421875,0.0,0.0,7.269946945598349e-05,297.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4802551269531,0.0,0.0,9.84292128123343e-05,297.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784240722656,0.0,0.0,0.0004669044574256,290.4384155273437,294.1499938964844,282.54998779296875,282.2099609375,283.6106872558594,282.550048828125,290.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959273738786,5.3877795558321395e-09,0.0009959220187738,-0.0131675191223621,0.0,0.0,0.0,-0.0074837724678218,60.0,-5.162777423858643,-0.0,-6.762606830079676e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,296.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786376953125,0.0,0.0,9.334449714515358e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.479736328125,0.0,0.0,9.829647751757876e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47906494140625,0.0,0.0,7.260133133968338e-05,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791259765625,0.0,0.0,9.829633199842648e-05,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773254394531,0.0,0.0,0.0004662741557694,290.4371643066406,294.1499938964844,282.54998779296875,282.20770263671875,283.601318359375,282.5500183105469,290.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945828933268,5.2305657582962795e-09,0.0009945776546373,-0.0127556482329964,0.0,0.0,0.0,-0.0074058352038264,60.0,-5.155443668365479,-0.0,-6.744360092625358e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,296.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47637939453125,0.0,0.0,9.305730782216416e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774475097656,0.0,0.0,9.79940450633876e-05,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.476806640625,0.0,0.0,7.237795944092795e-05,297.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47686767578125,0.0,0.0,9.799390682019292e-05,297.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750671386719,0.0,0.0,0.0004648395988624,290.4346923828125,294.1499938964844,282.54998779296875,282.2034912109375,283.58282470703125,282.5500183105469,290.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.8727493151545795e-09,0.0009915181435644,-0.011818210594356,0.0,0.0,0.0,-0.0072284508496522,60.0,-5.138646602630615,-0.0,-6.702921950818563e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,296.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47637939453125,0.0,0.0,9.305730782216416e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774475097656,0.0,0.0,9.79940450633876e-05,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.476806640625,0.0,0.0,7.237795944092795e-05,297.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47686767578125,0.0,0.0,9.799390682019292e-05,297.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750671386719,0.0,0.0,0.0004648395988624,290.4346923828125,294.1499938964844,282.54998779296875,282.2034912109375,283.58282470703125,282.5500183105469,290.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.8727493151545795e-09,0.0009915181435644,-0.011818210594356,0.0,0.0,0.0,-0.0072284508496522,60.0,-5.138646602630615,-0.0,-6.702921950818563e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,296.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4741516113281,0.0,0.0,9.273295290768148e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751892089844,0.0,0.0,9.765248250914738e-05,297.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4745483398437,0.0,0.0,7.212568016257137e-05,297.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.474609375,0.0,0.0,9.76523442659527e-05,297.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.47283935546875,0.0,0.0,0.0004632194177247,290.4322204589844,294.1499938964844,282.54998779296875,282.1996459960937,283.56475830078125,282.5500183105469,290.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468636127796799e-09,0.0009880624711513,-0.0107594458386302,0.0,0.0,0.0,-0.0070281140506267,60.0,-5.11932373046875,-0.0,-6.656276241301384e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,296.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4741516113281,0.0,0.0,9.273295290768148e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751892089844,0.0,0.0,9.765248250914738e-05,297.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4745483398437,0.0,0.0,7.212568016257137e-05,297.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.474609375,0.0,0.0,9.76523442659527e-05,297.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.47283935546875,0.0,0.0,0.0004632194177247,290.4322204589844,294.1499938964844,282.54998779296875,282.1996459960937,283.56475830078125,282.5500183105469,290.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468636127796799e-09,0.0009880624711513,-0.0107594458386302,0.0,0.0,0.0,-0.0070281140506267,60.0,-5.11932373046875,-0.0,-6.656276241301384e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,296.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718933105469,0.0,0.0,9.238496568286791e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4729309082031,0.0,0.0,9.728602890390904e-05,297.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722900390625,0.0,0.0,7.185502181528136e-05,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47235107421875,0.0,0.0,9.728589793667196e-05,297.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706115722656,0.0,0.0,0.0004614811623468,290.42974853515625,294.1499938964844,282.54998779296875,282.1961669921875,283.54705810546875,282.5500183105469,290.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035078049469121e-09,0.0009843551088124,-0.0096234958618879,0.0,0.0,0.0,-0.0068131806328892,60.0,-5.098380088806152,-0.0,-6.606412483733949e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,296.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718933105469,0.0,0.0,9.238496568286791e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4729309082031,0.0,0.0,9.728602890390904e-05,297.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722900390625,0.0,0.0,7.185502181528136e-05,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47235107421875,0.0,0.0,9.728589793667196e-05,297.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706115722656,0.0,0.0,0.0004614811623468,290.42974853515625,294.1499938964844,282.54998779296875,282.1961669921875,283.54705810546875,282.5500183105469,290.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035078049469121e-09,0.0009843551088124,-0.0096234958618879,0.0,0.0,0.0,-0.0068131806328892,60.0,-5.098380088806152,-0.0,-6.606412483733949e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,296.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696350097656,0.0,0.0,9.20268357731402e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706726074219,0.0,0.0,9.690890146885069e-05,297.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47003173828125,0.0,0.0,7.157647632993758e-05,297.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700927734375,0.0,0.0,9.690877050161362e-05,297.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4683532714844,0.0,0.0,0.0004596922372002,290.4272766113281,294.1499938964844,282.54998779296875,282.19305419921875,283.5297241210937,282.5500183105469,290.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588886965388837e-09,0.0009805397130548,-0.0084544084966182,0.0,0.0,0.0,-0.0065919840708374,60.0,-5.0764899253845215,-0.0,-6.555291776066953e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,296.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696350097656,0.0,0.0,9.20268357731402e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706726074219,0.0,0.0,9.690890146885069e-05,297.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47003173828125,0.0,0.0,7.157647632993758e-05,297.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700927734375,0.0,0.0,9.690877050161362e-05,297.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4683532714844,0.0,0.0,0.0004596922372002,290.4272766113281,294.1499938964844,282.54998779296875,282.19305419921875,283.5297241210937,282.5500183105469,290.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588886965388837e-09,0.0009805397130548,-0.0084544084966182,0.0,0.0,0.0,-0.0065919840708374,60.0,-5.0764899253845215,-0.0,-6.555291776066953e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,296.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.468505859375,0.0,0.0,9.184850205201656e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46954345703125,0.0,0.0,9.67211090028286e-05,297.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689025878906,0.0,0.0,7.14377747499384e-05,297.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,9.672097803559154e-05,297.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672546386719,0.0,0.0,0.0004588014271575,290.426025390625,294.1499938964844,282.54998779296875,282.191650390625,283.5212097167969,282.5500183105469,290.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667033605411234e-09,0.0009786396985873,-0.0078722415491938,0.0,0.0,0.0,-0.0064818374812603,60.0,-5.065420627593994,-0.0,-6.529909057917396e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,296.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673767089844,0.0,0.0,9.167272946797313e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4683837890625,0.0,0.0,9.653600864112376e-05,297.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677734375,0.0,0.0,7.130105950636789e-05,297.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46783447265625,0.0,0.0,9.653587767388672e-05,297.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46612548828125,0.0,0.0,0.0004579234228003,290.4248046875,294.1499938964844,282.54998779296875,282.1903076171875,283.5127868652344,282.5500183105469,290.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147709204398552e-09,0.0009767669253051,-0.0072984234429895,0.0,0.0,0.0,-0.0063732722774147,60.0,-5.054403781890869,-0.0,-6.504939875640049e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4651184082031,0.0,0.0,9.133620915235952e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.46612548828125,0.0,0.0,9.618162584956735e-05,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46551513671875,0.0,0.0,7.103932148311287e-05,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.465576171875,0.0,0.0,9.618150215828793e-05,297.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638977050781,0.0,0.0,0.000456242414657,290.4223022460937,294.1499938964844,282.54998779296875,282.1879272460937,283.4961853027344,282.5500183105469,290.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.7284370318625406e-09,0.0009731816244311,-0.006199809256941,0.0,0.0,0.0,-0.0061654201708734,60.0,-5.032891273498535,-0.0,-6.457268142412431e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4651184082031,0.0,0.0,9.133620915235952e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.46612548828125,0.0,0.0,9.618162584956735e-05,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46551513671875,0.0,0.0,7.103932148311287e-05,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.465576171875,0.0,0.0,9.618150215828793e-05,297.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638977050781,0.0,0.0,0.000456242414657,290.4223022460937,294.1499938964844,282.54998779296875,282.1879272460937,283.4961853027344,282.5500183105469,290.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.7284370318625406e-09,0.0009731816244311,-0.006199809256941,0.0,0.0,0.0,-0.0061654201708734,60.0,-5.032891273498535,-0.0,-6.457268142412431e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,296.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628601074219,0.0,0.0,9.103007323574276e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638671875,0.0,0.0,9.585924999555572e-05,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632568359375,0.0,0.0,7.080121577018872e-05,297.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4633178710937,0.0,0.0,9.585912630427627e-05,297.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4616394042969,0.0,0.0,0.0004547132411971,290.4198303222656,294.1499938964844,282.54998779296875,282.1859130859375,283.4799194335937,282.5500183105469,290.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.3470341226072833e-09,0.0009699200163595,-0.0052004042081534,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.012697696685791,-0.0,-6.414054354308973e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,296.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628601074219,0.0,0.0,9.103007323574276e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638671875,0.0,0.0,9.585924999555572e-05,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632568359375,0.0,0.0,7.080121577018872e-05,297.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4633178710937,0.0,0.0,9.585912630427627e-05,297.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4616394042969,0.0,0.0,0.0004547132411971,290.4198303222656,294.1499938964844,282.54998779296875,282.1859130859375,283.4799194335937,282.5500183105469,290.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.3470341226072833e-09,0.0009699200163595,-0.0052004042081534,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.012697696685791,-0.0,-6.414054354308973e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,296.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606018066406,0.0,0.0,9.076423884835094e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615783691406,0.0,0.0,9.557930752635002e-05,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609680175781,0.0,0.0,7.059445488266647e-05,297.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610290527344,0.0,0.0,9.557918383507058e-05,297.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594116210937,0.0,0.0,0.0004533853498287,290.4173583984375,294.1499938964844,282.54998779296875,282.18426513671875,283.4640197753906,282.5500183105469,290.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830169455057e-09,0.0009670876315794,-0.0043325242586433,0.0,0.0,0.0,-0.0058121480979025,60.0,-4.99444580078125,-0.0,-6.376645700356677e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,296.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606018066406,0.0,0.0,9.076423884835094e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615783691406,0.0,0.0,9.557930752635002e-05,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609680175781,0.0,0.0,7.059445488266647e-05,297.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610290527344,0.0,0.0,9.557918383507058e-05,297.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594116210937,0.0,0.0,0.0004533853498287,290.4173583984375,294.1499938964844,282.54998779296875,282.18426513671875,283.4640197753906,282.5500183105469,290.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830169455057e-09,0.0009670876315794,-0.0043325242586433,0.0,0.0,0.0,-0.0058121480979025,60.0,-4.99444580078125,-0.0,-6.376645700356677e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,9.05446067918092e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593200683594,0.0,0.0,9.534802666166796e-05,297.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587097167969,0.0,0.0,7.042362994980067e-05,297.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587707519531,0.0,0.0,9.534790297038852e-05,297.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571533203125,0.0,0.0,0.0004522882518358,290.4148864746094,294.1499938964844,282.54998779296875,282.1829833984375,283.4483947753906,282.5500183105469,290.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742194943865627e-09,0.0009647475671954,-0.0036154899280518,0.0,0.0,0.0,-0.0056764939799904,60.0,-4.97859001159668,-0.0,-6.345821645936668e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,9.05446067918092e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593200683594,0.0,0.0,9.534802666166796e-05,297.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587097167969,0.0,0.0,7.042362994980067e-05,297.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587707519531,0.0,0.0,9.534790297038852e-05,297.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571533203125,0.0,0.0,0.0004522882518358,290.4148864746094,294.1499938964844,282.54998779296875,282.1829833984375,283.4483947753906,282.5500183105469,290.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742194943865627e-09,0.0009647475671954,-0.0036154899280518,0.0,0.0,0.0,-0.0056764939799904,60.0,-4.97859001159668,-0.0,-6.345821645936668e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45721435546875,0.0,0.0,9.045122715178876e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45819091796875,0.0,0.0,9.524969209451228e-05,297.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.45758056640625,0.0,0.0,7.035100134089589e-05,297.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576416015625,0.0,0.0,9.524956840323284e-05,297.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560241699219,0.0,0.0,0.0004518218047451,290.41363525390625,294.1499938964844,282.54998779296875,282.1824951171875,283.44073486328125,282.5500183105469,290.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637542534619,1.625855672315879e-09,0.0009637526236474,-0.0033106319606304,0.0,0.0,0.0,-0.0056188190355896,60.0,-4.971559047698975,-0.0,-6.332739133085853e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560852050781,0.0,0.0,9.036922710947692e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45703125,0.0,0.0,9.516334102954715e-05,297.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564514160156,0.0,0.0,7.028722029644996e-05,297.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4565124511719,0.0,0.0,9.516321733826771e-05,297.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45489501953125,0.0,0.0,0.0004514122265391,290.4123840332031,294.1499938964844,282.54998779296875,282.1820678710937,283.43310546875,282.5500183105469,290.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628804400563,1.5236923944783592e-09,0.0009628788684494,-0.0030429207254201,0.0,0.0,0.0,-0.0055681718513369,60.0,-4.965156078338623,-0.0,-6.321261736275119e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45379638671875,0.0,0.0,9.023269376484676e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45477294921875,0.0,0.0,9.501956083113328e-05,297.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.45416259765625,0.0,0.0,7.018102769507095e-05,297.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542236328125,0.0,0.0,9.501944441581144e-05,297.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45263671875,0.0,0.0,0.0004507302073761,290.409912109375,294.1499938964844,282.54998779296875,282.1815185546875,283.4180603027344,282.5500183105469,290.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614255395717,1.3535879084258795e-09,0.0009614241425879,-0.0025971732102334,0.0,0.0,0.0,-0.0054838429205119,60.0,-4.953938007354736,-0.0,-6.302175137307131e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45379638671875,0.0,0.0,9.023269376484676e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45477294921875,0.0,0.0,9.501956083113328e-05,297.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.45416259765625,0.0,0.0,7.018102769507095e-05,297.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542236328125,0.0,0.0,9.501944441581144e-05,297.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45263671875,0.0,0.0,0.0004507302073761,290.409912109375,294.1499938964844,282.54998779296875,282.1815185546875,283.4180603027344,282.5500183105469,290.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614255395717,1.3535879084258795e-09,0.0009614241425879,-0.0025971732102334,0.0,0.0,0.0,-0.0054838429205119,60.0,-4.953938007354736,-0.0,-6.302175137307131e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
