time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11932140,297.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515380859375,0.0,0.0,9.012481314130127e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524841308594,0.0,0.0,9.490595402894542e-05,297.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518737792969,0.0,0.0,7.009712135186419e-05,297.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4519348144531,0.0,0.0,9.49058376136236e-05,297.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45037841796875,0.0,0.0,0.0004501913208514,290.40740966796875,294.1499938964844,282.54998779296875,282.18133544921875,283.4033203125,282.5500183105469,290.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960275880061,1.2191745391021414e-09,0.0009602746577002,-0.0022449505049735,0.0,0.0,0.0,-0.0054172077216207,60.0,-4.944729804992676,-0.0,-6.287113052394488e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515380859375,0.0,0.0,9.012481314130127e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524841308594,0.0,0.0,9.490595402894542e-05,297.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518737792969,0.0,0.0,7.009712135186419e-05,297.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4519348144531,0.0,0.0,9.49058376136236e-05,297.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45037841796875,0.0,0.0,0.0004501913208514,290.40740966796875,294.1499938964844,282.54998779296875,282.18133544921875,283.4033203125,282.5500183105469,290.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960275880061,1.2191745391021414e-09,0.0009602746577002,-0.0022449505049735,0.0,0.0,0.0,-0.0054172077216207,60.0,-4.944729804992676,-0.0,-6.287113052394488e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,9.00343366083689e-05,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501647949219,0.0,0.0,9.481067536398768e-05,297.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495849609375,0.0,0.0,7.002675556577742e-05,297.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496459960937,0.0,0.0,9.481056622462349e-05,297.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481201171875,0.0,0.0,0.0004497393965721,290.4049072265625,294.1499938964844,282.54998779296875,282.1815185546875,283.3888244628906,282.5500183105469,290.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594210423529,1.106560842956128e-09,0.0009594199364073,-0.0019497439498081,0.0,0.0,0.0,-0.0053619239479303,60.0,-4.936864376068115,-0.0,-6.274495945035596e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,9.00343366083689e-05,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501647949219,0.0,0.0,9.481067536398768e-05,297.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495849609375,0.0,0.0,7.002675556577742e-05,297.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496459960937,0.0,0.0,9.481056622462349e-05,297.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481201171875,0.0,0.0,0.0004497393965721,290.4049072265625,294.1499938964844,282.54998779296875,282.1815185546875,283.3888244628906,282.5500183105469,290.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594210423529,1.106560842956128e-09,0.0009594199364073,-0.0019497439498081,0.0,0.0,0.0,-0.0053619239479303,60.0,-4.936864376068115,-0.0,-6.274495945035596e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474182128906,0.0,0.0,4.4400971091818064e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483337402344,0.0,0.0,4.675644959206693e-05,297.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4477844238281,0.0,0.0,3.453411045484245e-05,297.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44781494140625,0.0,0.0,4.675639502238482e-05,297.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463195800781,0.0,0.0,0.000221791662625,290.40289306640625,294.1499938964844,282.54998779296875,282.1820678710937,283.3758850097656,282.5500183105469,290.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008083953871391,9.275586965173943e-10,0.0008083944558165,-0.0016301712021231,0.0,0.0,0.0,-0.0045022554695606,60.0,-4.465152740478516,-0.0,-1.5259747243590027e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474182128906,0.0,0.0,4.4400971091818064e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483337402344,0.0,0.0,4.675644959206693e-05,297.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4477844238281,0.0,0.0,3.453411045484245e-05,297.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44781494140625,0.0,0.0,4.675639502238482e-05,297.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463195800781,0.0,0.0,0.000221791662625,290.40289306640625,294.1499938964844,282.54998779296875,282.1820678710937,283.3758850097656,282.5500183105469,290.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008083953871391,9.275586965173943e-10,0.0008083944558165,-0.0016301712021231,0.0,0.0,0.0,-0.0045022554695606,60.0,-4.465152740478516,-0.0,-1.5259747243590027e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476318359375,0.0,0.0,9.003911691252142e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485168457031,0.0,0.0,9.48157103266567e-05,297.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.447998046875,0.0,0.0,7.003046630416065e-05,297.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4480285644531,0.0,0.0,9.481559391133489e-05,297.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465637207031,0.0,0.0,0.0004497632908169,290.4029846191406,294.1499938964844,282.54998779296875,282.1824951171875,283.3723449707031,282.5503234863281,290.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006374093936756,7.899264575783601e-10,0.000637408636976,-0.0014393201563507,0.0,0.0,0.0,-0.0035999596584588,60.0,-3.99587345123291,-0.0,-6.275160302493532e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4477233886719,0.0,0.0,9.002396836876869e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44854736328125,0.0,0.0,9.479974687565118e-05,297.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44805908203125,0.0,0.0,7.001867925282568e-05,297.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481201171875,0.0,0.0,9.479963773628695e-05,297.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466857910156,0.0,0.0,0.0004496875917539,290.4028625488281,294.1499938964844,282.54998779296875,282.1829833984375,283.3685913085937,282.55035400390625,290.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005752933793701,7.089941411742018e-10,0.0005752926808781,-0.0012886641779914,0.0,0.0,0.0,-0.003251091344282,60.0,-3.5223186016082764,-0.0,-6.273048569482853e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505615234375,0.0,0.0,4.059042476001196e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512634277344,0.0,0.0,4.274375532986596e-05,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.450927734375,0.0,0.0,3.157035098411143e-05,297.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.450927734375,0.0,0.0,4.274370439816266e-05,297.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496459960937,0.0,0.0,0.0002027572481893,290.40350341796875,294.1499938964844,282.54998779296875,282.18426513671875,283.3647155761719,282.5512084960937,290.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004326941561885,5.41141353949115e-10,0.0004326936032157,-0.0009899761062115,0.0,0.0,0.0,-0.0024372164625674,60.0,-2.648392915725708,-0.0,-1.2752917832870024e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505615234375,0.0,0.0,4.059042476001196e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512634277344,0.0,0.0,4.274375532986596e-05,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.450927734375,0.0,0.0,3.157035098411143e-05,297.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.450927734375,0.0,0.0,4.274370439816266e-05,297.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496459960937,0.0,0.0,0.0002027572481893,290.40350341796875,294.1499938964844,282.54998779296875,282.18426513671875,283.3647155761719,282.5512084960937,290.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004326941561885,5.41141353949115e-10,0.0004326936032157,-0.0009899761062115,0.0,0.0,0.0,-0.0024372164625674,60.0,-2.648392915725708,-0.0,-1.2752917832870024e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538879394531,0.0,0.0,2.936005694209598e-05,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544677734375,0.0,0.0,3.0917610274627805e-05,297.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.45428466796875,0.0,0.0,2.283561298099812e-05,297.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542541503906,0.0,0.0,3.0917573894839734e-05,297.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,0.0001466593239456,290.40582275390625,294.1499938964844,282.54998779296875,282.1859130859375,283.36529541015625,282.5574951171875,290.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003124526701867,3.90894261403929e-10,0.0003124522627331,-0.0007152153993956,0.0,0.0,0.0,-0.001760016195476,60.0,-1.9546078443527224,-0.0,-6.6723080394126555e-09,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538879394531,0.0,0.0,2.936005694209598e-05,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544677734375,0.0,0.0,3.0917610274627805e-05,297.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.45428466796875,0.0,0.0,2.283561298099812e-05,297.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542541503906,0.0,0.0,3.0917573894839734e-05,297.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,0.0001466593239456,290.40582275390625,294.1499938964844,282.54998779296875,282.1859130859375,283.36529541015625,282.5574951171875,290.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003124526701867,3.90894261403929e-10,0.0003124522627331,-0.0007152153993956,0.0,0.0,0.0,-0.001760016195476,60.0,-1.9546078443527224,-0.0,-6.6723080394126555e-09,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562072753906,0.0,0.0,1.9768425772781484e-05,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566955566406,0.0,0.0,2.081714410451241e-05,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45660400390625,0.0,0.0,1.5375451766885817e-05,297.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45654296875,0.0,0.0,2.081711863866076e-05,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555358886719,0.0,0.0,9.87472158158198e-05,290.4081726074219,294.1499938964844,282.54998779296875,282.1879272460937,283.3673400878906,282.566650390625,290.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002106341853505,2.6345006731709475e-10,0.000210633923416,-0.0004819808527827,0.0,0.0,0.0,-0.0011864424450322,60.0,-1.3739827871322632,-0.0,-3.024868355794296e-09,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562072753906,0.0,0.0,1.9768425772781484e-05,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566955566406,0.0,0.0,2.081714410451241e-05,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45660400390625,0.0,0.0,1.5375451766885817e-05,297.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45654296875,0.0,0.0,2.081711863866076e-05,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555358886719,0.0,0.0,9.87472158158198e-05,290.4081726074219,294.1499938964844,282.54998779296875,282.1879272460937,283.3673400878906,282.566650390625,290.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002106341853505,2.6345006731709475e-10,0.000210633923416,-0.0004819808527827,0.0,0.0,0.0,-0.0011864424450322,60.0,-1.3739827871322632,-0.0,-3.024868355794296e-09,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574279785156,0.0,0.0,1.2332832739048172e-05,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578552246094,0.0,0.0,1.2987091395189054e-05,297.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45782470703125,0.0,0.0,9.592208698450122e-06,297.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577941894531,0.0,0.0,1.2987075933779124e-05,297.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568176269531,0.0,0.0,6.160495104268193e-05,290.40966796875,294.1499938964844,282.54998779296875,282.1903076171875,283.3689270019531,282.5734558105469,290.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314076362177,1.6435761085453748e-10,0.0001314074761467,-0.0003006915503647,0.0,0.0,0.0,-0.0007401815382763,60.0,-0.9025429487228394,-0.0,-1.177302255683798e-09,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574279785156,0.0,0.0,1.2332832739048172e-05,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578552246094,0.0,0.0,1.2987091395189054e-05,297.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45782470703125,0.0,0.0,9.592208698450122e-06,297.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577941894531,0.0,0.0,1.2987075933779124e-05,297.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568176269531,0.0,0.0,6.160495104268193e-05,290.40966796875,294.1499938964844,282.54998779296875,282.1903076171875,283.3689270019531,282.5734558105469,290.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314076362177,1.6435761085453748e-10,0.0001314074761467,-0.0003006915503647,0.0,0.0,0.0,-0.0007401815382763,60.0,-0.9025429487228394,-0.0,-1.177302255683798e-09,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577331542969,0.0,0.0,9.448107448406518e-06,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581604003906,0.0,0.0,9.949329978553578e-06,297.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581298828125,0.0,0.0,7.348532108153449e-06,297.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45806884765625,0.0,0.0,9.949319064617155e-06,297.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571228027344,0.0,0.0,4.719517164630816e-05,290.4100646972656,294.1499938964844,282.54998779296875,282.191650390625,283.369384765625,282.5754089355469,290.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00010067079711,1.25913571236147e-10,0.0001006706734187,-0.0002303582878084,0.0,0.0,0.0,-0.0005670496611855,60.0,-0.7145222425460815,-0.0,-6.909584016057121e-10,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578857421875,0.0,0.0,7.039655429252889e-06,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,7.413110324705485e-06,297.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,5.475290890899487e-06,297.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.458251953125,0.0,0.0,7.413101684505818e-06,297.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,3.516447759466246e-05,290.4103088378906,294.1499938964844,282.54998779296875,282.19305419921875,283.3696594238281,282.5766296386719,290.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-7.50085455365479e-05,9.381658644391776e-11,7.500845094909891e-05,-0.0001716369879432,0.0,0.0,0.0,-0.0004225015291012,60.0,-0.5528364181518555,-0.0,-3.8358810572347564e-10,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580078125,0.0,0.0,3.5790733363683103e-06,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584045410156,0.0,0.0,3.76894377041026e-06,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584045410156,0.0,0.0,2.78372544926242e-06,297.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,3.7689392229367513e-06,297.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573974609375,0.0,0.0,1.787818291631993e-05,290.41046142578125,294.1499938964844,282.54998779296875,282.1961669921875,283.369873046875,282.57769775390625,290.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.813567309407517e-05,4.7697977512140006e-11,3.813562580035068e-05,-8.726320083951578e-05,0.0,0.0,0.0,-0.0002148072235286,60.0,-0.3088098764419555,-0.0,-9.915246401703826e-11,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580078125,0.0,0.0,3.5790733363683103e-06,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584045410156,0.0,0.0,3.76894377041026e-06,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584045410156,0.0,0.0,2.78372544926242e-06,297.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,3.7689392229367513e-06,297.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573974609375,0.0,0.0,1.787818291631993e-05,290.41046142578125,294.1499938964844,282.54998779296875,282.1961669921875,283.369873046875,282.57769775390625,290.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.813567309407517e-05,4.7697977512140006e-11,3.813562580035068e-05,-8.726320083951578e-05,0.0,0.0,0.0,-0.0002148072235286,60.0,-0.3088098764419555,-0.0,-9.915246401703826e-11,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579772949219,0.0,0.0,1.5320723605327655e-06,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584045410156,0.0,0.0,1.6133490134961903e-06,297.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584045410156,0.0,0.0,1.1916125686184389e-06,297.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,1.6133471945067868e-06,297.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573974609375,0.0,0.0,7.653005923202727e-06,290.4104309082031,294.1499938964844,282.54998779296875,282.1996459960937,283.3699035644531,282.5779113769531,290.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.632465864531696e-05,2.0417905213787613e-11,1.632463863643352e-05,-3.735447899089195e-05,0.0,0.0,0.0,-9.195206803269684e-05,60.0,-0.1530427038669586,-0.0,-1.816857428393881e-11,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579772949219,0.0,0.0,1.5320723605327655e-06,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584045410156,0.0,0.0,1.6133490134961903e-06,297.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584045410156,0.0,0.0,1.1916125686184389e-06,297.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,1.6133471945067868e-06,297.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573974609375,0.0,0.0,7.653005923202727e-06,290.4104309082031,294.1499938964844,282.54998779296875,282.1996459960937,283.3699035644531,282.5779113769531,290.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.632465864531696e-05,2.0417905213787613e-11,1.632463863643352e-05,-3.735447899089195e-05,0.0,0.0,0.0,-9.195206803269684e-05,60.0,-0.1530427038669586,-0.0,-1.816857428393881e-11,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579467773437,0.0,0.0,4.896949121757643e-07,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,5.156732640898554e-07,297.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,3.808740416388901e-07,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,5.156726956556668e-07,297.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573669433594,0.0,0.0,2.446123517074738e-06,290.410400390625,294.1499938964844,282.54998779296875,282.2034912109375,283.369873046875,282.5779113769531,290.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-5.2179107115080114e-06,6.526241786569687e-12,5.217904345045099e-06,-1.1939700925722718e-05,0.0,0.0,0.0,-2.939096884801984e-05,60.0,-0.0626763105392456,-0.0,-1.856151734050404e-12,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579467773437,0.0,0.0,4.896949121757643e-07,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,5.156732640898554e-07,297.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,3.808740416388901e-07,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,5.156726956556668e-07,297.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573669433594,0.0,0.0,2.446123517074738e-06,290.410400390625,294.1499938964844,282.54998779296875,282.2034912109375,283.369873046875,282.5779113769531,290.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-5.2179107115080114e-06,6.526241786569687e-12,5.217904345045099e-06,-1.1939700925722718e-05,0.0,0.0,0.0,-2.939096884801984e-05,60.0,-0.0626763105392456,-0.0,-1.856151734050404e-12,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579467773437,0.0,0.0,8.67633076495622e-08,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,9.136611112126049e-08,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,6.74826097224468e-08,297.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,9.136600453985012e-08,297.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573669433594,0.0,0.0,4.333999470418348e-07,290.410400390625,294.1499938964844,282.54998779296875,282.20770263671875,283.369873046875,282.5779113769531,290.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-9.245043770533812e-07,1.1563118084562118e-12,9.24503240185004e-07,-2.115462166329962e-06,0.0,0.0,0.0,-5.207461072131991e-06,60.0,-0.0202776789665222,-0.0,-5.826858228774949e-14,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579467773437,0.0,0.0,8.67633076495622e-08,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,9.136611112126049e-08,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,6.74826097224468e-08,297.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,9.136600453985012e-08,297.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573669433594,0.0,0.0,4.333999470418348e-07,290.410400390625,294.1499938964844,282.54998779296875,282.20770263671875,283.369873046875,282.5779113769531,290.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-9.245043770533812e-07,1.1563118084562118e-12,9.24503240185004e-07,-2.115462166329962e-06,0.0,0.0,0.0,-5.207461072131991e-06,60.0,-0.0202776789665222,-0.0,-5.826858228774949e-14,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579467773437,0.0,0.0,1.9979061960384573e-08,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,2.1038953690322163e-08,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,1.5539280084908572e-08,297.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,2.1038928821326408e-08,297.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573669433594,0.0,0.0,9.979938653259525e-08,290.410400390625,294.1499938964844,282.54998779296875,282.2099609375,283.369873046875,282.5779113769531,290.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.128847000903989e-07,2.662296381614193e-13,2.1288443008415925e-07,-4.8712388434069e-07,0.0,0.0,0.0,-1.199092366732657e-06,60.0,-0.0104299969971179,-0.0,-3.0896727420303338e-15,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579467773437,0.0,0.0,-4.8611479425142434e-12,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,-5.119032368133825e-12,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,-3.780895301702669e-12,297.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,-5.119026730282528e-12,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573669433594,0.0,0.0,-2.4282400742925425e-11,290.410400390625,294.1499938964844,282.54998779296875,282.2122802734375,283.369873046875,282.5779113769531,290.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,4.610129986093448e-11,-6.018079754735648e-17,-4.6101240880336285e-11,1.1074315076076148e-10,0.0,0.0,0.0,2.6193447411060333e-10,60.0,-0.0049478006549179,-0.0,-1.829110576354828e-22,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579467773437,0.0,0.0,-3.709823420683378e-11,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,-3.906630227645813e-11,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,-2.885420027909369e-11,297.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,-3.90662537042008e-11,297.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573669433594,0.0,0.0,-1.8531305656654948e-10,290.410400390625,294.1499938964844,282.54998779296875,282.2172241210937,283.369873046875,282.5779113769531,290.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,3.7899322569145966e-10,-4.463813868844515e-16,-3.789927538466742e-10,8.777427118467071e-10,0.0,0.0,0.0,2.1245796233415604e-09,60.0,-0.0006976795848459,-0.0,-1.0652923066946594e-20,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579467773437,0.0,0.0,-3.709823420683378e-11,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,-3.906630227645813e-11,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,-2.885420027909369e-11,297.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,-3.90662537042008e-11,297.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573669433594,0.0,0.0,-1.8531305656654948e-10,290.410400390625,294.1499938964844,282.54998779296875,282.2172241210937,283.369873046875,282.5779113769531,290.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,3.7899322569145966e-10,-4.463813868844515e-16,-3.789927538466742e-10,8.777427118467071e-10,0.0,0.0,0.0,2.1245796233415604e-09,60.0,-0.0006976795848459,-0.0,-1.0652923066946594e-20,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579467773437,0.0,0.0,5.037684491782102e-09,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,5.3049342696454005e-09,297.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,3.918201318953152e-09,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,5.3049280523964634e-09,297.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573669433594,0.0,0.0,2.5164235140096025e-08,290.410400390625,294.1499938964844,282.54998779296875,282.2225341796875,283.369873046875,282.5779113769531,290.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-5.367423838720242e-08,6.71331073414175e-14,5.367417088564253e-08,-1.22821319337163e-07,0.0,0.0,0.0,-3.023305907845497e-07,60.0,-9.963847696781158e-05,-0.0,-1.9643740926610472e-16,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579467773437,0.0,0.0,5.037684491782102e-09,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,5.3049342696454005e-09,297.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,3.918201318953152e-09,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,5.3049280523964634e-09,297.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573669433594,0.0,0.0,2.5164235140096025e-08,290.410400390625,294.1499938964844,282.54998779296875,282.2225341796875,283.369873046875,282.5779113769531,290.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-5.367423838720242e-08,6.71331073414175e-14,5.367417088564253e-08,-1.22821319337163e-07,0.0,0.0,0.0,-3.023305907845497e-07,60.0,-9.963847696781158e-05,-0.0,-1.9643740926610472e-16,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579467773437,0.0,0.0,5.455692075884144e-08,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,5.7451170931699393e-08,297.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,4.2433185853951734e-08,297.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,5.745110343013948e-08,297.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573669433594,0.0,0.0,2.725226693200966e-07,290.4103698730469,294.1499938964844,282.5531616210937,282.2316589355469,283.369873046875,282.5779113769531,290.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.812726726617257e-07,7.270329629126271e-13,5.812719336972805e-07,-1.3301117860464728e-06,0.0,0.0,0.0,-3.274137270636857e-06,60.0,-0.0007937738555483,-0.0,-2.303891161235892e-14,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579467773437,0.0,0.0,5.455692075884144e-08,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,5.7451170931699393e-08,297.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,4.2433185853951734e-08,297.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,5.745110343013948e-08,297.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573669433594,0.0,0.0,2.725226693200966e-07,290.4103698730469,294.1499938964844,282.5531616210937,282.2316589355469,283.369873046875,282.5779113769531,290.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.812726726617257e-07,7.270329629126271e-13,5.812719336972805e-07,-1.3301117860464728e-06,0.0,0.0,0.0,-3.274137270636857e-06,60.0,-0.0007937738555483,-0.0,-2.303891161235892e-14,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579162597656,0.0,0.0,3.30835916884098e-07,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,3.483868056264328e-07,297.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,2.573169695097022e-07,297.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4582824707031,0.0,0.0,3.483864077225008e-07,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45733642578125,0.0,0.0,1.6525912087672625e-06,290.41033935546875,294.1499938964844,282.5623474121094,282.2478332519531,283.3698425292969,282.577880859375,289.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5249072425358463e-06,4.408809255174173e-12,3.524902922436013e-06,-8.065935617196374e-06,0.0,0.0,0.0,-1.985480776056648e-05,60.0,-0.0080588273704051,-0.0,-8.472032212054892e-13,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579162597656,0.0,0.0,3.30835916884098e-07,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,3.483868056264328e-07,297.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,2.573169695097022e-07,297.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4582824707031,0.0,0.0,3.483864077225008e-07,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45733642578125,0.0,0.0,1.6525912087672625e-06,290.41033935546875,294.1499938964844,282.5623474121094,282.2478332519531,283.3698425292969,282.577880859375,289.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5249072425358463e-06,4.408809255174173e-12,3.524902922436013e-06,-8.065935617196374e-06,0.0,0.0,0.0,-1.985480776056648e-05,60.0,-0.0080588273704051,-0.0,-8.472032212054892e-13,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579162597656,0.0,0.0,6.275125201682386e-07,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,6.608021863030444e-07,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,4.88065609260957e-07,297.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4582824707031,0.0,0.0,6.608013904951804e-07,297.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45733642578125,0.0,0.0,3.134549842798151e-06,290.41033935546875,294.1499938964844,282.5691223144531,282.2583923339844,283.3698425292969,282.5778503417969,289.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.685896551061887e-06,8.362437478592888e-12,6.6858879108622205e-06,-1.5299108781618997e-05,0.0,0.0,0.0,-3.765977453440428e-05,60.0,-0.0190788600593805,-0.0,-3.047944925962942e-12,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579162597656,0.0,0.0,1.053071514434123e-06,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,1.1089371128036871e-06,297.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,8.190560834009375e-07,297.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.458251953125,0.0,0.0,1.1089357485616349e-06,297.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,5.260301350062946e-06,290.4103088378906,294.1499938964844,282.5772399902344,282.2705383300781,283.3698425292969,282.577880859375,289.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1220153282920364e-05,1.4033638834343163e-11,1.1220139640499838e-05,-2.567462797742337e-05,0.0,0.0,0.0,-6.319994281511754e-05,60.0,-0.0355021730065345,-0.0,-8.583769112169293e-12,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
