time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11934420,297.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578857421875,0.0,0.0,2.4298535663547227e-06,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,2.5587576146790525e-06,297.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,1.8898872440331616e-06,297.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.458251953125,0.0,0.0,2.558754658821272e-06,297.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,1.2137601515860297e-05,290.4102783203125,294.1499938964844,282.5974426269531,282.2994079589844,283.3698425292969,282.5780029296875,289.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.588944880699273e-05,3.23813510727522e-11,2.5889416065183468e-05,-5.924172364757396e-05,0.0,0.0,0.0,-0.0001458279439248,60.0,-0.0897604897618293,-0.0,-4.570066200471068e-11,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578857421875,0.0,0.0,2.4298535663547227e-06,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,2.5587576146790525e-06,297.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,1.8898872440331616e-06,297.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.458251953125,0.0,0.0,2.558754658821272e-06,297.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,1.2137601515860297e-05,290.4102783203125,294.1499938964844,282.5974426269531,282.2994079589844,283.3698425292969,282.5780029296875,289.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.588944880699273e-05,3.23813510727522e-11,2.5889416065183468e-05,-5.924172364757396e-05,0.0,0.0,0.0,-0.0001458279439248,60.0,-0.0897604897618293,-0.0,-4.570066200471068e-11,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579467773437,0.0,0.0,4.723050551547203e-06,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,4.973609065928031e-06,297.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,3.6734861623699536e-06,297.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,4.973603154212469e-06,297.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573669433594,0.0,0.0,2.359257632633671e-05,290.4103698730469,294.1499938964844,282.62255859375,282.3339538574219,283.3699951171875,282.57867431640625,289.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-5.0323036703048274e-05,6.294176291277154e-11,5.032297121942975e-05,-0.0001151519536506,0.0,0.0,0.0,-0.0002834554179571,60.0,-0.1865313351154327,-0.0,-1.726662701706516e-10,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579467773437,0.0,0.0,4.723050551547203e-06,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,4.973609065928031e-06,297.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,3.6734861623699536e-06,297.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,4.973603154212469e-06,297.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573669433594,0.0,0.0,2.359257632633671e-05,290.4103698730469,294.1499938964844,282.62255859375,282.3339538574219,283.3699951171875,282.57867431640625,289.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-5.0323036703048274e-05,6.294176291277154e-11,5.032297121942975e-05,-0.0001151519536506,0.0,0.0,0.0,-0.0002834554179571,60.0,-0.1865313351154327,-0.0,-1.726662701706516e-10,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45819091796875,0.0,0.0,8.267481462098658e-06,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585876464844,0.0,0.0,8.706072549102828e-06,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585876464844,0.0,0.0,6.430267148971325e-06,297.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45855712890625,0.0,0.0,8.706061635166407e-06,297.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576110839844,0.0,0.0,4.129771332372911e-05,290.41070556640625,294.1499938964844,282.6522216796875,282.3737487792969,283.37042236328125,282.5806579589844,289.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.808833081275225e-05,1.1017674966806723e-10,8.808822167338803e-05,-0.0002015684585785,0.0,0.0,0.0,-0.0004961766535416,60.0,-0.3405681550502777,-0.0,-5.290646254429986e-10,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45819091796875,0.0,0.0,8.267481462098658e-06,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585876464844,0.0,0.0,8.706072549102828e-06,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585876464844,0.0,0.0,6.430267148971325e-06,297.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45855712890625,0.0,0.0,8.706061635166407e-06,297.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576110839844,0.0,0.0,4.129771332372911e-05,290.41070556640625,294.1499938964844,282.6522216796875,282.3737487792969,283.37042236328125,282.5806579589844,289.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.808833081275225e-05,1.1017674966806723e-10,8.808822167338803e-05,-0.0002015684585785,0.0,0.0,0.0,-0.0004961766535416,60.0,-0.3405681550502777,-0.0,-5.290646254429986e-10,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4586486816406,0.0,0.0,1.1906630788871553e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.45904541015625,0.0,0.0,1.253827940672636e-05,297.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45904541015625,0.0,0.0,9.26071879803203e-06,297.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.458984375,0.0,0.0,1.2538264854811132e-05,297.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580993652344,0.0,0.0,5.947598765487783e-05,290.41131591796875,294.1499938964844,282.6773986816406,282.4070129394531,283.37115478515625,282.5837707519531,289.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001268629421247,1.586742126580276e-10,0.0001268627966055,-0.0002902944979723,0.0,0.0,0.0,-0.0007145831477828,60.0,-0.5032815337181091,-0.0,-1.0973372210898447e-09,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588928222656,0.0,0.0,1.3289431990415324e-05,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4592590332031,0.0,0.0,1.399443772243103e-05,297.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45928955078125,0.0,0.0,1.0336230843677184e-05,297.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.459228515625,0.0,0.0,1.3994421351526398e-05,297.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,6.638335617026314e-05,290.41162109375,294.1499938964844,282.68603515625,282.4183654785156,283.3715209960937,282.585205078125,289.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001415966107742,1.7710234667678288e-10,0.0001415964361513,-0.0003240087244194,0.0,0.0,0.0,-0.0007975737098604,60.0,-0.5656561851501465,-0.0,-1.3670208298677267e-09,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595031738281,0.0,0.0,1.6470155969727784e-05,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598693847656,0.0,0.0,1.7343900253763422e-05,297.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599304199219,0.0,0.0,1.2810129192075692e-05,297.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598388671875,0.0,0.0,1.7343880244879983e-05,297.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.458984375,0.0,0.0,8.227170474128798e-05,290.4123840332031,294.1499938964844,282.70440673828125,282.4423217773437,283.3724060058594,282.5887756347656,289.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754865807015,2.1949034256785183e-10,0.0001754863624228,-0.0004015575977973,0.0,0.0,0.0,-0.000988466432318,60.0,-0.7083741426467896,-0.0,-2.099702189894969e-09,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603576660156,0.0,0.0,2.0108118405914865e-05,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606628417969,0.0,0.0,2.1174855646677315e-05,297.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46075439453125,0.0,0.0,1.5639656339772046e-05,297.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.460693359375,0.0,0.0,2.117483199981507e-05,297.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598693847656,0.0,0.0,0.0001004440491669,290.413330078125,294.1499938964844,282.7236633300781,282.46734619140625,283.3735046386719,282.5931396484375,289.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142487064702,2.6797217222984655e-10,0.0002142484445357,-0.0004902549553662,0.0,0.0,0.0,-0.0012068027863278,60.0,-0.87310791015625,-0.0,-3.129717374150686e-09,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627685546875,0.0,0.0,2.884535388147924e-05,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630126953125,0.0,0.0,3.037560418306384e-05,297.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46319580078125,0.0,0.0,2.2435287974076346e-05,297.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4631042480469,0.0,0.0,3.037556780327577e-05,297.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623718261719,0.0,0.0,0.0001440882770111,290.4157409667969,294.1499938964844,282.7647399902344,282.520263671875,283.3759155273437,282.6028747558594,289.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073428815696,3.8440992056187895e-10,0.0003073425032198,-0.0007032777066342,0.0,0.0,0.0,-0.0017311769770458,60.0,-1.2723532915115356,-0.0,-6.440417532616038e-09,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627685546875,0.0,0.0,2.884535388147924e-05,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630126953125,0.0,0.0,3.037560418306384e-05,297.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46319580078125,0.0,0.0,2.2435287974076346e-05,297.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4631042480469,0.0,0.0,3.037556780327577e-05,297.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623718261719,0.0,0.0,0.0001440882770111,290.4157409667969,294.1499938964844,282.7647399902344,282.520263671875,283.3759155273437,282.6028747558594,289.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073428815696,3.8440992056187895e-10,0.0003073425032198,-0.0007032777066342,0.0,0.0,0.0,-0.0017311769770458,60.0,-1.2723532915115356,-0.0,-6.440417532616038e-09,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.466064453125,0.0,0.0,3.947525328840129e-05,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661560058594,0.0,0.0,4.156942304689437e-05,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46649169921875,0.0,0.0,3.070299499086104e-05,297.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.46636962890625,0.0,0.0,4.156937211519107e-05,297.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658203125,0.0,0.0,0.000197186745936,290.4179077148437,294.1499938964844,282.808837890625,282.57666015625,283.3774719238281,282.6103820800781,289.98541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004193984786979,5.24863985607027e-10,0.000419397954829,-0.0009604782098904,0.0,0.0,0.0,-0.0023625411558896,60.0,-1.7657840251922607,-0.0,-1.2061801335505606e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.466064453125,0.0,0.0,3.947525328840129e-05,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661560058594,0.0,0.0,4.156942304689437e-05,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46649169921875,0.0,0.0,3.070299499086104e-05,297.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.46636962890625,0.0,0.0,4.156937211519107e-05,297.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658203125,0.0,0.0,0.000197186745936,290.4179077148437,294.1499938964844,282.808837890625,282.57666015625,283.3774719238281,282.6103820800781,289.98541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004193984786979,5.24863985607027e-10,0.000419397954829,-0.0009604782098904,0.0,0.0,0.0,-0.0023625411558896,60.0,-1.7657840251922607,-0.0,-1.2061801335505606e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692687988281,0.0,0.0,9.002484875964001e-05,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692077636719,0.0,0.0,9.48006781982258e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4697265625,0.0,0.0,7.001937046879902e-05,297.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695739746094,0.0,0.0,9.480056905886158e-05,297.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691772460937,0.0,0.0,0.0004496920155361,290.4188537597656,294.1499938964844,282.8555908203125,282.6361083984375,283.3756103515625,282.61358642578125,289.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005515874945558,6.863301038606551e-10,0.0005515867960639,-0.0012527861399576,0.0,0.0,0.0,-0.0031216726638376,60.0,-2.355546712875366,-0.0,-6.273170072290668e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692687988281,0.0,0.0,9.002484875964001e-05,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692077636719,0.0,0.0,9.48006781982258e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4697265625,0.0,0.0,7.001937046879902e-05,297.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695739746094,0.0,0.0,9.480056905886158e-05,297.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691772460937,0.0,0.0,0.0004496920155361,290.4188537597656,294.1499938964844,282.8555908203125,282.6361083984375,283.3756103515625,282.61358642578125,289.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005515874945558,6.863301038606551e-10,0.0005515867960639,-0.0012527861399576,0.0,0.0,0.0,-0.0031216726638376,60.0,-2.355546712875366,-0.0,-6.273170072290668e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693603515625,0.0,0.0,9.004923049360514e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692687988281,0.0,0.0,9.482635505264624e-05,297.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698181152344,0.0,0.0,7.003833161434159e-05,297.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696655273437,0.0,0.0,9.482623863732442e-05,297.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693298339844,0.0,0.0,0.0004498138150665,290.4181823730469,294.1499938964844,282.9046325683594,282.6981811523437,283.3707580566406,282.6172180175781,289.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006906762719154,8.557539121767374e-10,0.0006906753988005,-0.001559114549309,0.0,0.0,0.0,-0.0038975097704678,60.0,-3.1134250164031982,-0.0,-6.27656859819581e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693603515625,0.0,0.0,9.004923049360514e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692687988281,0.0,0.0,9.482635505264624e-05,297.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698181152344,0.0,0.0,7.003833161434159e-05,297.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696655273437,0.0,0.0,9.482623863732442e-05,297.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693298339844,0.0,0.0,0.0004498138150665,290.4181823730469,294.1499938964844,282.9046325683594,282.6981811523437,283.3707580566406,282.6172180175781,289.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006906762719154,8.557539121767374e-10,0.0006906753988005,-0.001559114549309,0.0,0.0,0.0,-0.0038975097704678,60.0,-3.1134250164031982,-0.0,-6.27656859819581e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46832275390625,0.0,0.0,9.00847589946352e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682312011719,0.0,0.0,9.486376802669838e-05,297.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687805175781,0.0,0.0,7.006596570136026e-05,297.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4685974121094,0.0,0.0,9.486365888733415e-05,297.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682922363281,0.0,0.0,0.0004499913193285,290.4170227050781,294.1499938964844,282.9299011230469,282.73004150390625,283.3675231933594,282.6197204589844,289.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007034674636088,9.124488942191531e-10,0.0007034665904939,-0.0016953749582171,0.0,0.0,0.0,-0.0039874739013612,60.0,-3.6307296752929688,-0.0,-6.281521791606792e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678649902344,0.0,0.0,9.0032845037058e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677429199219,0.0,0.0,9.48090892052278e-05,297.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46832275390625,0.0,0.0,7.002558413660154e-05,297.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681701660156,0.0,0.0,9.480898006586358e-05,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678955078125,0.0,0.0,0.0004497319750953,290.4164123535156,294.1499938964844,282.9555969238281,282.76239013671875,283.3641967773437,282.6224670410156,289.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009349727188237,1.0801921579428602e-09,0.0009349716128781,-0.0019048685207962,0.0,0.0,0.0,-0.0052270935848355,60.0,-3.996358156204224,-0.0,-6.274283492757604e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653625488281,0.0,0.0,9.010764915728942e-05,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652099609375,0.0,0.0,9.488786599831656e-05,297.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658203125,0.0,0.0,7.008376996964216e-05,296.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46563720703125,0.0,0.0,9.488775685895234e-05,297.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.46539306640625,0.0,0.0,0.0004501056682784,290.41375732421875,294.1499938964844,283.0080871582031,282.8283386230469,283.3577575683594,282.6295471191406,289.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009479590808041,1.185594289410119e-09,0.0009479579166509,-0.0021689846180379,0.0,0.0,0.0,-0.0053400923497974,60.0,-4.496074676513672,-0.0,-6.284713549575828e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653625488281,0.0,0.0,9.010764915728942e-05,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652099609375,0.0,0.0,9.488786599831656e-05,297.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658203125,0.0,0.0,7.008376996964216e-05,296.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46563720703125,0.0,0.0,9.488775685895234e-05,297.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.46539306640625,0.0,0.0,0.0004501056682784,290.41375732421875,294.1499938964844,283.0080871582031,282.8283386230469,283.3577575683594,282.6295471191406,289.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009479590808041,1.185594289410119e-09,0.0009479579166509,-0.0021689846180379,0.0,0.0,0.0,-0.0053400923497974,60.0,-4.496074676513672,-0.0,-6.284713549575828e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642028808594,0.0,0.0,9.081111056730153e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46405029296875,0.0,0.0,9.56286457949318e-05,297.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646301269531,0.0,0.0,7.063090743031353e-05,296.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644775390625,0.0,0.0,9.56285366555676e-05,297.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642333984375,0.0,0.0,0.00045361960656,290.4127502441406,294.1499938964844,283.061767578125,282.8955383300781,283.3649597167969,282.65484619140625,289.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,0.000589839182794,5.142314907224943e-10,-0.000589839706663,-0.001941759721376,0.0,0.0,0.0,0.00269356649369,60.0,-3.3062992095947266,-0.0,-6.383223905004344e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642028808594,0.0,0.0,9.081111056730153e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46405029296875,0.0,0.0,9.56286457949318e-05,297.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646301269531,0.0,0.0,7.063090743031353e-05,296.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644775390625,0.0,0.0,9.56285366555676e-05,297.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642333984375,0.0,0.0,0.00045361960656,290.4127502441406,294.1499938964844,283.061767578125,282.8955383300781,283.3649597167969,282.65484619140625,289.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,0.000589839182794,5.142314907224943e-10,-0.000589839706663,-0.001941759721376,0.0,0.0,0.0,0.00269356649369,60.0,-3.3062992095947266,-0.0,-6.383223905004344e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577941894531,0.0,0.0,9.013920498546212e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.457763671875,0.0,0.0,9.492108802078292e-05,297.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4582214355469,0.0,0.0,7.01083117746748e-05,296.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45806884765625,0.0,0.0,9.492098615737632e-05,297.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576721191406,0.0,0.0,0.0004502632946241,290.40435791015625,294.1499938964844,283.1162109375,282.9635925292969,283.360107421875,282.6670227050781,289.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012886055046692,1.565752527632469e-09,0.00128860399127,-0.0028277747333049,0.0,0.0,0.0,-0.0072245253250002,60.0,-4.555511951446533,-0.0,-6.28911536182386e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577941894531,0.0,0.0,9.013920498546212e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.457763671875,0.0,0.0,9.492108802078292e-05,297.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4582214355469,0.0,0.0,7.01083117746748e-05,296.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45806884765625,0.0,0.0,9.492098615737632e-05,297.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576721191406,0.0,0.0,0.0004502632946241,290.40435791015625,294.1499938964844,283.1162109375,282.9635925292969,283.360107421875,282.6670227050781,289.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012886055046692,1.565752527632469e-09,0.00128860399127,-0.0028277747333049,0.0,0.0,0.0,-0.0072245253250002,60.0,-4.555511951446533,-0.0,-6.28911536182386e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45623779296875,0.0,0.0,9.032726666191591e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562072753906,0.0,0.0,9.511913231108338e-05,297.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566650390625,0.0,0.0,7.025458035059273e-05,296.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4565124511719,0.0,0.0,9.511902317171916e-05,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45611572265625,0.0,0.0,0.0004512027080636,290.40264892578125,294.1499938964844,283.1469116210937,283.0018920898437,283.3577575683594,282.6751403808594,289.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624319500289,1.471343047398932e-09,0.0009624304366298,-0.0029057436622679,0.0,0.0,0.0,-0.0055422158911824,60.0,-4.598729610443115,-0.0,-6.315384837307647e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549865722656,0.0,0.0,9.0375222498551e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549865722656,0.0,0.0,9.51696274569258e-05,297.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554138183594,0.0,0.0,7.029187690932304e-05,296.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552917480469,0.0,0.0,9.51695183175616e-05,297.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45489501953125,0.0,0.0,0.0004514422325883,290.4013061523437,294.1499938964844,283.17108154296875,283.0320129394531,283.3562927246094,282.6830139160156,289.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629428386688,1.5310808176849378e-09,0.0009629413252696,-0.003062282456085,0.0,0.0,0.0,-0.0055718305520713,60.0,-4.5466156005859375,-0.0,-6.322091650190488e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45361328125,0.0,0.0,9.043530008057132e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535827636719,0.0,0.0,9.523289190838112e-05,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,7.033860310912132e-05,296.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538879394531,0.0,0.0,9.523278276901692e-05,297.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4534912109375,0.0,0.0,0.0004517423512879,290.3997802734375,294.1499938964844,283.1985168457031,283.0661926269531,283.3548583984375,282.6929931640625,289.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635828319005,1.6059237273324811e-09,0.000963581202086,-0.0032584031578153,0.0,0.0,0.0,-0.0056089330464601,60.0,-4.512258529663086,-0.0,-6.33049879184e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.45220947265625,0.0,0.0,9.050172957358882e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521789550781,0.0,0.0,9.530285024084152e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526062011719,0.0,0.0,7.039027696009725e-05,296.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524841308594,0.0,0.0,9.53027411014773e-05,297.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520874023437,0.0,0.0,0.0004520741931628,290.3982238769531,294.1499938964844,283.2259521484375,283.100341796875,283.35369873046875,282.7042541503906,289.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642905788496,1.6886894105283543e-09,0.0009642888908274,-0.0034752842038869,0.0,0.0,0.0,-0.0056499633938074,60.0,-4.489042282104492,-0.0,-6.33980334896478e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.44940185546875,0.0,0.0,9.06577188288793e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493713378906,0.0,0.0,9.54671049839817e-05,297.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497985839844,0.0,0.0,7.051159627735615e-05,296.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496765136719,0.0,0.0,9.54670031205751e-05,297.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44927978515625,0.0,0.0,0.0004528533900156,290.3951416015625,294.1499938964844,283.2804870605469,283.16815185546875,283.35205078125,282.7311706542969,289.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965952523984,1.883019740134273e-09,0.0009659506613388,-0.0039845099672675,0.0,0.0,0.0,-0.0057463012635707,60.0,-4.454226970672607,-0.0,-6.361675985999683e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.44940185546875,0.0,0.0,9.06577188288793e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493713378906,0.0,0.0,9.54671049839817e-05,297.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497985839844,0.0,0.0,7.051159627735615e-05,296.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496765136719,0.0,0.0,9.54670031205751e-05,297.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44927978515625,0.0,0.0,0.0004528533900156,290.3951416015625,294.1499938964844,283.2804870605469,283.16815185546875,283.35205078125,282.7311706542969,289.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965952523984,1.883019740134273e-09,0.0009659506613388,-0.0039845099672675,0.0,0.0,0.0,-0.0057463012635707,60.0,-4.454226970672607,-0.0,-6.361675985999683e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,296.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465637207031,0.0,0.0,9.084694465855137e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.446533203125,0.0,0.0,9.566636435920373e-05,297.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44696044921875,0.0,0.0,7.065877434797585e-05,296.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44683837890625,0.0,0.0,9.566626249579711e-05,297.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.44647216796875,0.0,0.0,0.0004537986242212,290.3920593261719,294.1499938964844,283.3343200683594,283.2350158691406,283.3514099121094,282.7653503417969,289.9720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967968488112,2.1187553933543768e-09,0.0009679663926362,-0.0046022301539778,0.0,0.0,0.0,-0.0058631654828786,60.0,-4.425195217132568,-0.0,-6.38825881082994e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,296.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465637207031,0.0,0.0,9.084694465855137e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.446533203125,0.0,0.0,9.566636435920373e-05,297.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44696044921875,0.0,0.0,7.065877434797585e-05,296.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44683837890625,0.0,0.0,9.566626249579711e-05,297.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.44647216796875,0.0,0.0,0.0004537986242212,290.3920593261719,294.1499938964844,283.3343200683594,283.2350158691406,283.3514099121094,282.7653503417969,289.9720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967968488112,2.1187553933543768e-09,0.0009679663926362,-0.0046022301539778,0.0,0.0,0.0,-0.0058631654828786,60.0,-4.425195217132568,-0.0,-6.38825881082994e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,296.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437255859375,0.0,0.0,9.106906509259716e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4436950683594,0.0,0.0,9.59002718445845e-05,297.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441223144531,0.0,0.0,7.083153468556702e-05,296.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440002441406,0.0,0.0,9.590017725713552e-05,297.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4436340332031,0.0,0.0,0.0004549081786535,290.3889465332031,294.1499938964844,283.38702392578125,283.3004150390625,283.3516845703125,282.8074951171875,289.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703350951895,2.395485143580344e-09,0.0009703327086754,-0.0053273644298315,0.0,0.0,0.0,-0.0060003525577485,60.0,-4.398655414581299,-0.0,-6.419536191515364e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,296.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437255859375,0.0,0.0,9.106906509259716e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4436950683594,0.0,0.0,9.59002718445845e-05,297.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441223144531,0.0,0.0,7.083153468556702e-05,296.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440002441406,0.0,0.0,9.590017725713552e-05,297.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4436340332031,0.0,0.0,0.0004549081786535,290.3889465332031,294.1499938964844,283.38702392578125,283.3004150390625,283.3516845703125,282.8074951171875,289.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703350951895,2.395485143580344e-09,0.0009703327086754,-0.0053273644298315,0.0,0.0,0.0,-0.0060003525577485,60.0,-4.398655414581299,-0.0,-6.419536191515364e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,296.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408569335937,0.0,0.0,9.13194235181436e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408569335937,0.0,0.0,9.616390889277682e-05,297.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4412841796875,0.0,0.0,7.10262538632378e-05,296.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4411315917969,0.0,0.0,9.616380702937022e-05,297.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407653808594,0.0,0.0,0.0004561587411444,290.3858337402344,294.1499938964844,283.43829345703125,283.3639831542969,283.3528137207031,282.8575134277344,289.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730024612508,2.7073814301559196e-09,0.0009729997254908,-0.0061446386389434,0.0,0.0,0.0,-0.0061549730598926,60.0,-4.374176502227783,-0.0,-6.45487858719207e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,296.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408569335937,0.0,0.0,9.13194235181436e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408569335937,0.0,0.0,9.616390889277682e-05,297.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4412841796875,0.0,0.0,7.10262538632378e-05,296.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4411315917969,0.0,0.0,9.616380702937022e-05,297.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407653808594,0.0,0.0,0.0004561587411444,290.3858337402344,294.1499938964844,283.43829345703125,283.3639831542969,283.3528137207031,282.8575134277344,289.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730024612508,2.7073814301559196e-09,0.0009729997254908,-0.0061446386389434,0.0,0.0,0.0,-0.0061549730598926,60.0,-4.374176502227783,-0.0,-6.45487858719207e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,296.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.439453125,0.0,0.0,9.145381045527756e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4394226074219,0.0,0.0,9.630541899241508e-05,297.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398193359375,0.0,0.0,7.113078027032316e-05,296.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.439697265625,0.0,0.0,9.630532440496609e-05,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393310546875,0.0,0.0,0.0004568300500977,290.3842468261719,294.1499938964844,283.4632263183594,283.3948974609375,283.3537292480469,282.88604736328125,289.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744343115016,2.874806170893862e-09,0.0009744314011186,-0.0065833432599902,0.0,0.0,0.0,-0.0062379725277423,60.0,-4.362834930419922,-0.0,-6.473890579172803e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
