time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11936760,296.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43798828125,0.0,0.0,9.15920318220742e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43798828125,0.0,0.0,9.645098180044442e-05,297.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383850097656,0.0,0.0,7.123828982003033e-05,296.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382629394531,0.0,0.0,9.645087993703784e-05,297.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378967285156,0.0,0.0,0.0004575205384753,290.3826904296875,294.1499938964844,283.4876708984375,283.4251708984375,283.35479736328125,282.9163513183594,289.966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759069653227,3.0470141965110997e-09,0.0009759039385244,-0.0070345778949558,0.0,0.0,0.0,-0.0063233436085283,60.0,-4.351908683776856,-0.0,-6.493474558055824e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,296.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43511962890625,0.0,0.0,9.187717660097404e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350891113281,0.0,0.0,9.675124601926656e-05,297.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355163574219,0.0,0.0,7.146006100811064e-05,296.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353942871094,0.0,0.0,9.675114415585996e-05,297.265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350280761719,0.0,0.0,0.000458944850834,290.3795471191406,294.1499938964844,283.53485107421875,283.4836120605469,283.35760498046875,282.9825134277344,289.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789450559765,3.402250259298966e-09,0.0009789416799321,-0.0079653840512037,0.0,0.0,0.0,-0.0064994497224688,60.0,-4.331508159637451,-0.0,-6.53396696748132e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,296.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43511962890625,0.0,0.0,9.187717660097404e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350891113281,0.0,0.0,9.675124601926656e-05,297.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355163574219,0.0,0.0,7.146006100811064e-05,296.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353942871094,0.0,0.0,9.675114415585996e-05,297.265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350280761719,0.0,0.0,0.000458944850834,290.3795471191406,294.1499938964844,283.53485107421875,283.4836120605469,283.35760498046875,282.9825134277344,289.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789450559765,3.402250259298966e-09,0.0009789416799321,-0.0079653840512037,0.0,0.0,0.0,-0.0064994497224688,60.0,-4.331508159637451,-0.0,-6.53396696748132e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,296.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322204589844,0.0,0.0,9.216537000611424e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43218994140625,0.0,0.0,9.705472621135414e-05,297.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325866699219,0.0,0.0,7.168421143433079e-05,296.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324645996094,0.0,0.0,9.705463162390517e-05,297.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43212890625,0.0,0.0,0.0004603844718076,290.3763732910156,294.1499938964844,283.57940673828125,283.5387878417969,283.36114501953125,283.0548095703125,289.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820157429203,3.761299272042606e-09,0.00098201201763,-0.0089061604812741,0.0,0.0,0.0,-0.0066774464212358,60.0,-4.312870502471924,-0.0,-6.575022126753538e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,296.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322204589844,0.0,0.0,9.216537000611424e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43218994140625,0.0,0.0,9.705472621135414e-05,297.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325866699219,0.0,0.0,7.168421143433079e-05,296.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324645996094,0.0,0.0,9.705463162390517e-05,297.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43212890625,0.0,0.0,0.0004603844718076,290.3763732910156,294.1499938964844,283.57940673828125,283.5387878417969,283.36114501953125,283.0548095703125,289.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820157429203,3.761299272042606e-09,0.00098201201763,-0.0089061604812741,0.0,0.0,0.0,-0.0066774464212358,60.0,-4.312870502471924,-0.0,-6.575022126753538e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,296.9375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292907714844,0.0,0.0,9.244582179235294e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292907714844,0.0,0.0,9.735005733091384e-05,297.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296875,0.0,0.0,7.190234464360401e-05,296.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295654296875,0.0,0.0,9.734996274346486e-05,297.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42919921875,0.0,0.0,0.0004617853846866,290.3731994628906,294.1499938964844,283.6210021972656,283.5902404785156,283.3653869628906,283.1311340332031,289.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850038914009,4.110699336479229e-09,0.0009849998168647,-0.0098216328769922,0.0,0.0,0.0,-0.0068506593815982,60.0,-4.295758724212647,-0.0,-6.615096737050409e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,296.9375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292907714844,0.0,0.0,9.244582179235294e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292907714844,0.0,0.0,9.735005733091384e-05,297.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296875,0.0,0.0,7.190234464360401e-05,296.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295654296875,0.0,0.0,9.734996274346486e-05,297.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42919921875,0.0,0.0,0.0004617853846866,290.3731994628906,294.1499938964844,283.6210021972656,283.5902404785156,283.3653869628906,283.1311340332031,289.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850038914009,4.110699336479229e-09,0.0009849998168647,-0.0098216328769922,0.0,0.0,0.0,-0.0068506593815982,60.0,-4.295758724212647,-0.0,-6.615096737050409e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,296.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42742919921875,0.0,0.0,9.261562809115276e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273986816406,0.0,0.0,9.752887126524e-05,297.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42779541015625,0.0,0.0,7.203441055025905e-05,296.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276733398437,0.0,0.0,9.752877667779104e-05,297.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273376464844,0.0,0.0,0.0004626336158253,290.37115478515625,294.1499938964844,283.6458740234375,283.6210327148437,283.36846923828125,283.1809387207031,289.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868132183328,4.322251445643133e-09,0.0009868089109659,-0.0103759141638875,0.0,0.0,0.0,-0.0069555356167256,60.0,-4.28553581237793,-0.0,-6.639420035980947e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,296.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263610839844,0.0,0.0,9.270761074731126e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263610839844,0.0,0.0,9.762573608895764e-05,297.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267578125,0.0,0.0,7.210595504147932e-05,296.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266357421875,0.0,0.0,9.762564150150864e-05,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42626953125,0.0,0.0,0.0004630931071005,290.3699951171875,294.1499938964844,283.6592102050781,283.6375732421875,283.3702697753906,283.208984375,289.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877933189272,4.436849998512571e-09,0.000987788895145,-0.0106761679053306,0.0,0.0,0.0,-0.0070123472250998,60.0,-4.279955863952637,-0.0,-6.652614104041278e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,296.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248962402344,0.0,0.0,9.282778773922472e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248962402344,0.0,0.0,9.775227954378352e-05,297.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252624511719,0.0,0.0,7.219942926894873e-05,296.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251708984375,0.0,0.0,9.775218495633452e-05,297.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248046875,0.0,0.0,0.0004636934027075,290.368408203125,294.1499938964844,283.6769714355469,283.6595153808594,283.3729248046875,283.2477111816406,289.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989073771052,4.586569346543001e-09,0.0009890692308545,-0.0110684335231781,0.0,0.0,0.0,-0.0070865699090063,60.0,-4.27248477935791,-0.0,-6.669872476550155e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,296.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234313964844,0.0,0.0,9.293979383073749e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.42340087890625,0.0,0.0,9.787023009266704e-05,297.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237976074219,0.0,0.0,7.228654430946335e-05,296.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236755371094,0.0,0.0,9.787013550521806e-05,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42333984375,0.0,0.0,0.0004642528947442,290.3667907714844,294.1499938964844,283.6937255859375,283.6802673339844,283.375732421875,283.285888671875,289.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902672609314,4.726110613972878e-09,0.0009902624879032,-0.0114340279251337,0.0,0.0,0.0,-0.0071557471528649,60.0,-4.26524829864502,-0.0,-6.685977638198892e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42047119140625,0.0,0.0,9.313128975918517e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.42047119140625,0.0,0.0,9.807188325794414e-05,297.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208374023437,0.0,0.0,7.243548316182569e-05,296.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.42071533203125,0.0,0.0,9.807178867049517e-05,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4203796386719,0.0,0.0,0.0004652094503398,290.36358642578125,294.1499938964844,283.7240905761719,283.7178955078125,283.3816223144531,283.3598022460937,289.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992307672277,4.964685551556158e-09,0.0009923027828335,-0.0120590776205062,0.0,0.0,0.0,-0.0072740199975669,60.0,-4.251374244689941,-0.0,-6.71355735448742e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42047119140625,0.0,0.0,9.313128975918517e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.42047119140625,0.0,0.0,9.807188325794414e-05,297.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208374023437,0.0,0.0,7.243548316182569e-05,296.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.42071533203125,0.0,0.0,9.807178867049517e-05,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4203796386719,0.0,0.0,0.0004652094503398,290.36358642578125,294.1499938964844,283.7240905761719,283.7178955078125,283.3816223144531,283.3598022460937,289.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992307672277,4.964685551556158e-09,0.0009923027828335,-0.0120590776205062,0.0,0.0,0.0,-0.0072740199975669,60.0,-4.251374244689941,-0.0,-6.71355735448742e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,296.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4175109863281,0.0,0.0,9.327273437520488e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41748046875,0.0,0.0,9.822082938626409e-05,297.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178771972656,0.0,0.0,7.254549564095214e-05,296.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4177551269531,0.0,0.0,9.82207347988151e-05,297.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4174194335937,0.0,0.0,0.0004659160331357,290.3603515625,294.1499938964844,283.75,283.75,283.387939453125,283.4282531738281,289.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938149014487,5.140903258649132e-09,0.0009938097791746,-0.0125207472592592,0.0,0.0,0.0,-0.0073613794520497,60.0,-4.238250255584717,-0.0,-6.733964852401186e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,296.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4175109863281,0.0,0.0,9.327273437520488e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41748046875,0.0,0.0,9.822082938626409e-05,297.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178771972656,0.0,0.0,7.254549564095214e-05,296.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4177551269531,0.0,0.0,9.82207347988151e-05,297.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4174194335937,0.0,0.0,0.0004659160331357,290.3603515625,294.1499938964844,283.75,283.75,283.387939453125,283.4282531738281,289.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938149014487,5.140903258649132e-09,0.0009938097791746,-0.0125207472592592,0.0,0.0,0.0,-0.0073613794520497,60.0,-4.238250255584717,-0.0,-6.733964852401186e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,296.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.41455078125,0.0,0.0,9.338388190371916e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145202636719,0.0,0.0,9.833787044044584e-05,297.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4148864746094,0.0,0.0,7.263194129336625e-05,296.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.414794921875,0.0,0.0,9.833778312895448e-05,297.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144287109375,0.0,0.0,0.0004664712178055,290.35711669921875,294.1499938964844,283.77362060546875,283.77362060546875,283.39453125,283.4910583496094,289.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949990781024,5.279372938815641e-09,0.0009949938394129,-0.0128835150972008,0.0,0.0,0.0,-0.0074300244450569,60.0,-4.225492000579834,-0.0,-6.75002240768663e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,296.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.41455078125,0.0,0.0,9.338388190371916e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145202636719,0.0,0.0,9.833787044044584e-05,297.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4148864746094,0.0,0.0,7.263194129336625e-05,296.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.414794921875,0.0,0.0,9.833778312895448e-05,297.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144287109375,0.0,0.0,0.0004664712178055,290.35711669921875,294.1499938964844,283.77362060546875,283.77362060546875,283.39453125,283.4910583496094,289.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949990781024,5.279372938815641e-09,0.0009949938394129,-0.0128835150972008,0.0,0.0,0.0,-0.0074300244450569,60.0,-4.225492000579834,-0.0,-6.75002240768663e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115600585937,0.0,0.0,9.349641914013772e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115295410156,0.0,0.0,9.845637396210805e-05,297.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4118957519531,0.0,0.0,7.271947106346488e-05,296.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41180419921875,0.0,0.0,9.845628665061668e-05,297.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114685058594,0.0,0.0,0.0004670333582907,290.3538818359375,294.1499938964844,283.79736328125,283.79736328125,283.4014587402344,283.5476379394531,289.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419570126008466e-09,0.0009961926843971,-0.0132508045062422,0.0,0.0,0.0,-0.007499526720494,60.0,-4.212750911712647,-0.0,-6.766299520677421e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115600585937,0.0,0.0,9.349641914013772e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115295410156,0.0,0.0,9.845637396210805e-05,297.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4118957519531,0.0,0.0,7.271947106346488e-05,296.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41180419921875,0.0,0.0,9.845628665061668e-05,297.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114685058594,0.0,0.0,0.0004670333582907,290.3538818359375,294.1499938964844,283.79736328125,283.79736328125,283.4014587402344,283.5476379394531,289.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419570126008466e-09,0.0009961926843971,-0.0132508045062422,0.0,0.0,0.0,-0.007499526720494,60.0,-4.212750911712647,-0.0,-6.766299520677421e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100646972656,0.0,0.0,9.355291695101188e-05,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100341796875,0.0,0.0,9.851586946751922e-05,297.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.410400390625,0.0,0.0,7.276341784745455e-05,296.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103088378906,0.0,0.0,9.851578215602784e-05,297.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40997314453125,0.0,0.0,0.0004673156072385,290.3522644042969,294.1499938964844,283.80926513671875,283.80926513671875,283.4050598144531,283.57391357421875,289.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.489961374394171e-09,0.0009967945516109,-0.0134352147579193,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.206347465515137,-0.0,-6.774479999194227e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085693359375,0.0,0.0,9.360953845316544e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085388183594,0.0,0.0,9.857549594016746e-05,297.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089050292969,0.0,0.0,7.280745194293559e-05,296.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088134765625,0.0,0.0,9.857540862867609e-05,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084777832031,0.0,0.0,0.0004675984382629,290.35064697265625,294.1499938964844,283.8211669921875,283.8211669921875,283.4087219238281,283.5990600585937,289.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.199923992156982,-0.0,-6.782681793993106e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40557861328125,0.0,0.0,9.372297790832818e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4055480957031,0.0,0.0,9.86949453363195e-05,296.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059143066406,0.0,0.0,7.289568020496517e-05,296.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057922363281,0.0,0.0,9.869485802482814e-05,297.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054870605469,0.0,0.0,0.0004681650898419,290.347412109375,294.1499938964844,283.8450012207031,283.8450012207031,283.4162902832031,283.64630126953125,289.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.187028884887695,-0.0,-6.799130147783218e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40557861328125,0.0,0.0,9.372297790832818e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4055480957031,0.0,0.0,9.86949453363195e-05,296.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059143066406,0.0,0.0,7.289568020496517e-05,296.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057922363281,0.0,0.0,9.869485802482814e-05,297.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054870605469,0.0,0.0,0.0004681650898419,290.347412109375,294.1499938964844,283.8450012207031,283.8450012207031,283.4162902832031,283.64630126953125,289.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.187028884887695,-0.0,-6.799130147783218e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4025573730469,0.0,0.0,9.38364100875333e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4025573730469,0.0,0.0,9.881440200842916e-05,296.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40289306640625,0.0,0.0,7.298390846699476e-05,296.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028015136719,0.0,0.0,9.88143146969378e-05,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024658203125,0.0,0.0,0.0004687317414209,290.3441467285156,294.1499938964844,283.8687438964844,283.8687438964844,283.4241638183594,283.6899108886719,289.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604539334774,0.0,0.0,0.0,-0.00770951109007,60.0,-4.174092769622803,-0.0,-6.815597686227194e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4025573730469,0.0,0.0,9.38364100875333e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4025573730469,0.0,0.0,9.881440200842916e-05,296.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40289306640625,0.0,0.0,7.298390846699476e-05,296.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028015136719,0.0,0.0,9.88143146969378e-05,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024658203125,0.0,0.0,0.0004687317414209,290.3441467285156,294.1499938964844,283.8687438964844,283.8687438964844,283.4241638183594,283.6899108886719,289.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604539334774,0.0,0.0,0.0,-0.00770951109007,60.0,-4.174092769622803,-0.0,-6.815597686227194e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,9.394953667651862e-05,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,9.893351671053097e-05,296.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998718261719,0.0,0.0,7.307188934646547e-05,296.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3997802734375,0.0,0.0,9.89334366749972e-05,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3994445800781,0.0,0.0,0.0004692967922892,290.3409118652344,294.1499938964844,283.8923645019531,283.8923645019531,283.43231201171875,283.7304382324219,289.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296385839581,0.0,0.0,0.0,-0.0077793756499886,60.0,-4.161146640777588,-0.0,-6.832038934589947e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,9.394953667651862e-05,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,9.893351671053097e-05,296.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998718261719,0.0,0.0,7.307188934646547e-05,296.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3997802734375,0.0,0.0,9.89334366749972e-05,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3994445800781,0.0,0.0,0.0004692967922892,290.3409118652344,294.1499938964844,283.8923645019531,283.8923645019531,283.43231201171875,283.7304382324219,289.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296385839581,0.0,0.0,0.0,-0.0077793756499886,60.0,-4.161146640777588,-0.0,-6.832038934589947e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973693847656,0.0,0.0,9.403059084434062e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973693847656,0.0,0.0,9.901887824526057e-05,296.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.397705078125,0.0,0.0,7.313493551919237e-05,296.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976135253906,0.0,0.0,9.90187909337692e-05,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39727783203125,0.0,0.0,0.0004697017138823,290.33856201171875,294.1499938964844,283.90924072265625,283.90924072265625,283.4383544921875,283.7579040527344,289.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941798299551,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.15183687210083,-0.0,-6.843832522918093e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3965148925781,0.0,0.0,9.406198660144582e-05,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3965148925781,0.0,0.0,9.90519329207018e-05,296.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968505859375,0.0,0.0,7.315935363294557e-05,296.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3967590332031,0.0,0.0,9.905185288516805e-05,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3964538574219,0.0,0.0,0.0004698585253208,290.337646484375,294.1499938964844,283.915771484375,283.915771484375,283.44073486328125,283.7682800292969,289.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.14822244644165,-0.0,-6.848403444337239e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39501953125,0.0,0.0,9.411788050783798e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949890136719,0.0,0.0,9.911079541780056e-05,296.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3953552246094,0.0,0.0,7.320282747969031e-05,296.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952331542969,0.0,0.0,9.91107153822668e-05,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949279785156,0.0,0.0,0.0004701377474702,290.33599853515625,294.1499938964844,283.9273986816406,283.9273986816406,283.445068359375,283.78631591796875,289.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808133048151e-09,0.0010028132237493,-0.0152790583670139,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.141777515411377,-0.0,-6.856544843003577e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934936523437,0.0,0.0,9.41734469961375e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934936523437,0.0,0.0,9.91693086689338e-05,296.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3938293457031,0.0,0.0,7.324604666791856e-05,296.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,9.916922135744244e-05,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934020996094,0.0,0.0,0.0004704153107013,290.3343811035156,294.1499938964844,283.9389343261719,283.9389343261719,283.449462890625,283.8038024902344,289.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630300945443196e-09,0.0010034051956608,-0.0154603887349367,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.135350704193115,-0.0,-6.864642188020299e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3904724121094,0.0,0.0,9.428346675122155e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,9.928516374202444e-05,296.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907775878906,0.0,0.0,7.333161920541897e-05,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.39068603515625,0.0,0.0,9.92850837064907e-05,297.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.390380859375,0.0,0.0,0.0004709649074357,290.3310852050781,294.1499938964844,283.9617614746094,283.9617614746094,283.4584045410156,283.8373413085937,289.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.122568130493164,-0.0,-6.880691216792911e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3904724121094,0.0,0.0,9.428346675122155e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,9.928516374202444e-05,296.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907775878906,0.0,0.0,7.333161920541897e-05,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.39068603515625,0.0,0.0,9.92850837064907e-05,297.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.390380859375,0.0,0.0,0.0004709649074357,290.3310852050781,294.1499938964844,283.9617614746094,283.9617614746094,283.4584045410156,283.8373413085937,289.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.122568130493164,-0.0,-6.880691216792911e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874206542969,0.0,0.0,9.439176210435107e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874206542969,0.0,0.0,9.939920710166916e-05,296.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38775634765625,0.0,0.0,7.341584569076076e-05,296.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876342773437,0.0,0.0,9.93991270661354e-05,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3873291015625,0.0,0.0,0.0004715058603323,290.32781982421875,294.1499938964844,283.98419189453125,283.98419189453125,283.4676208496094,283.8690490722656,289.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020080633558e-09,0.0010057310573756,-0.0161728654056787,0.0,0.0,0.0,-0.0080525036901235,60.0,-4.109903812408447,-0.0,-6.896505766462725e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874206542969,0.0,0.0,9.439176210435107e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874206542969,0.0,0.0,9.939920710166916e-05,296.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38775634765625,0.0,0.0,7.341584569076076e-05,296.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876342773437,0.0,0.0,9.93991270661354e-05,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3873291015625,0.0,0.0,0.0004715058603323,290.32781982421875,294.1499938964844,283.98419189453125,283.98419189453125,283.4676208496094,283.8690490722656,289.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020080633558e-09,0.0010057310573756,-0.0161728654056787,0.0,0.0,0.0,-0.0080525036901235,60.0,-4.109903812408447,-0.0,-6.896505766462725e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843688964844,0.0,0.0,9.449792560189962e-05,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843688964844,0.0,0.0,9.951099491445348e-05,296.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847045898437,0.0,0.0,7.349841325776652e-05,296.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38458251953125,0.0,0.0,9.951091487891972e-05,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843078613281,0.0,0.0,0.0004720361612271,290.3245544433594,294.1499938964844,284.0061950683594,284.0061950683594,283.4770812988281,283.899169921875,289.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667276508665054e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,-0.008118069730699,60.0,-4.097391605377197,-0.0,-6.912026151439933e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843688964844,0.0,0.0,9.449792560189962e-05,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843688964844,0.0,0.0,9.951099491445348e-05,296.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847045898437,0.0,0.0,7.349841325776652e-05,296.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38458251953125,0.0,0.0,9.951091487891972e-05,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843078613281,0.0,0.0,0.0004720361612271,290.3245544433594,294.1499938964844,284.0061950683594,284.0061950683594,283.4770812988281,283.899169921875,289.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667276508665054e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,-0.008118069730699,60.0,-4.097391605377197,-0.0,-6.912026151439933e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813171386719,0.0,0.0,9.460160799790174e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813171386719,0.0,0.0,9.962017793441193e-05,296.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816223144531,0.0,0.0,7.357905997196212e-05,296.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38153076171875,0.0,0.0,9.962009789887816e-05,297.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812561035156,0.0,0.0,0.0004725540929939,290.3212585449219,294.1499938964844,284.02764892578125,284.02764892578125,283.4867553710937,283.9278564453125,289.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796446516688093e-09,0.0010079664643853,-0.016857648268342,0.0,0.0,0.0,-0.0081821046769618,60.0,-4.085060119628906,-0.0,-6.92720121264756e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813171386719,0.0,0.0,9.460160799790174e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813171386719,0.0,0.0,9.962017793441193e-05,296.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816223144531,0.0,0.0,7.357905997196212e-05,296.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38153076171875,0.0,0.0,9.962009789887816e-05,297.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812561035156,0.0,0.0,0.0004725540929939,290.3212585449219,294.1499938964844,284.02764892578125,284.02764892578125,283.4867553710937,283.9278564453125,289.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796446516688093e-09,0.0010079664643853,-0.016857648268342,0.0,0.0,0.0,-0.0081821046769618,60.0,-4.085060119628906,-0.0,-6.92720121264756e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
