time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11939100,296.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797912597656,0.0,0.0,9.465241600992158e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797912597656,0.0,0.0,9.9673678050749e-05,296.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800964355469,0.0,0.0,7.361857569776475e-05,296.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800048828125,0.0,0.0,9.967359801521523e-05,297.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37969970703125,0.0,0.0,0.0004728078783955,290.3196105957031,294.1499938964844,284.03814697265625,284.03814697265625,283.4916687011719,283.9416809082031,289.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742995857232e-09,0.0010085076792165,-0.0170234441757202,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.078974723815918,-0.0,-6.934643437261911e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782653808594,0.0,0.0,9.470240911468863e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37823486328125,0.0,0.0,9.972631960408762e-05,296.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785705566406,0.0,0.0,7.365745841525495e-05,296.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37847900390625,0.0,0.0,9.972623956855386e-05,297.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.378173828125,0.0,0.0,0.0004730576183646,290.3179931640625,294.1499938964844,284.04852294921875,284.04852294921875,283.49664306640625,283.9552001953125,289.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.922027395717123e-09,0.0010090402793139,-0.0171865876764059,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.072947978973389,-0.0,-6.94197055395307e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37518310546875,0.0,0.0,9.479989239480346e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.37518310546875,0.0,0.0,9.982897609006612e-05,296.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37548828125,0.0,0.0,7.373328116955236e-05,296.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753967285156,0.0,0.0,9.982890333049e-05,297.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751220703125,0.0,0.0,0.0004735445836558,290.314697265625,294.1499938964844,284.0687255859375,284.0687255859375,283.5067443847656,283.9813232421875,289.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480465540597e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.061085224151611,-0.0,-6.956269515967507e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37518310546875,0.0,0.0,9.479989239480346e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.37518310546875,0.0,0.0,9.982897609006612e-05,296.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37548828125,0.0,0.0,7.373328116955236e-05,296.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753967285156,0.0,0.0,9.982890333049e-05,297.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751220703125,0.0,0.0,0.0004735445836558,290.314697265625,294.1499938964844,284.0687255859375,284.0687255859375,283.5067443847656,283.9813232421875,289.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480465540597e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.061085224151611,-0.0,-6.956269515967507e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37213134765625,0.0,0.0,9.48938904912211e-05,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721008300781,0.0,0.0,9.99279654934071e-05,296.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724365234375,0.0,0.0,7.380638999165967e-05,296.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3723449707031,0.0,0.0,9.992788545787334e-05,297.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720397949219,0.0,0.0,0.0004740141448564,290.3114013671875,294.1499938964844,284.0882263183594,284.0882263183594,283.5169982910156,284.0062866210937,289.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.160587234267268e-09,0.0010110803414136,-0.0178114436566829,0.0,0.0,0.0,-0.0083626247942447,60.0,-4.04949426651001,-0.0,-6.970070387524174e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37213134765625,0.0,0.0,9.48938904912211e-05,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721008300781,0.0,0.0,9.99279654934071e-05,296.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724365234375,0.0,0.0,7.380638999165967e-05,296.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3723449707031,0.0,0.0,9.992788545787334e-05,297.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720397949219,0.0,0.0,0.0004740141448564,290.3114013671875,294.1499938964844,284.0882263183594,284.0882263183594,283.5169982910156,284.0062866210937,289.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.160587234267268e-09,0.0010110803414136,-0.0178114436566829,0.0,0.0,0.0,-0.0083626247942447,60.0,-4.04949426651001,-0.0,-6.970070387524174e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690490722656,0.0,0.0,9.498368308413774e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690490722656,0.0,0.0,0.0001000225165626,296.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3693542480469,0.0,0.0,7.38762246328406e-05,296.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692626953125,0.0,0.0,0.000100022436527,297.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689880371094,0.0,0.0,0.0004744626639876,290.30810546875,294.1499938964844,284.1069641113281,284.1069641113281,283.5274353027344,284.03009033203125,289.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012044143863,7.2724515298716605e-09,0.0010120368096977,-0.0181044396013021,0.0,0.0,0.0,-0.0084180813282728,60.0,-4.03824520111084,-0.0,-6.983266587212712e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690490722656,0.0,0.0,9.498368308413774e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690490722656,0.0,0.0,0.0001000225165626,296.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3693542480469,0.0,0.0,7.38762246328406e-05,296.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692626953125,0.0,0.0,0.000100022436527,297.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689880371094,0.0,0.0,0.0004744626639876,290.30810546875,294.1499938964844,284.1069641113281,284.1069641113281,283.5274353027344,284.03009033203125,289.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012044143863,7.2724515298716605e-09,0.0010120368096977,-0.0181044396013021,0.0,0.0,0.0,-0.0084180813282728,60.0,-4.03824520111084,-0.0,-6.983266587212712e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3665771484375,0.0,0.0,9.505263005848974e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3665771484375,0.0,0.0,0.0001000951160676,296.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36688232421875,0.0,0.0,7.392984844045714e-05,296.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3667907714844,0.0,0.0,0.0001000950433081,297.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36651611328125,0.0,0.0,0.0004748070496134,290.30548095703125,294.1499938964844,284.1213073730469,284.1213073730469,283.535888671875,284.04840087890625,289.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127786081284,7.358343712127181e-09,0.0010127712739631,-0.0183294061571359,0.0,0.0,0.0,-0.0084606613963842,60.0,-4.029458999633789,-0.0,-6.993407453137479e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.365966796875,0.0,0.0,9.50693865888752e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.365966796875,0.0,0.0,0.0001001127602648,296.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36627197265625,0.0,0.0,7.394288695650175e-05,296.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661804199219,0.0,0.0,0.0001001126875053,297.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36590576171875,0.0,0.0,0.0004748907813336,290.3048095703125,294.1499938964844,284.12481689453125,284.12481689453125,283.5379943847656,284.0528869628906,289.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129571892321,7.379221234060651e-09,0.0010129498550668,-0.018384089693427,0.0,0.0,0.0,-0.0084710111841559,60.0,-4.0272979736328125,-0.0,-6.995873036430569e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.36444091796875,0.0,0.0,9.511058306088672e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3644104003906,0.0,0.0,0.0001001561468001,296.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3647155761719,0.0,0.0,7.3974922997877e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646240234375,0.0,0.0,0.0001001560667646,297.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643493652344,0.0,0.0,0.0004750965454149,290.3031616210937,294.1499938964844,284.1334228515625,284.1334228515625,283.5433349609375,284.0638122558594,289.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133961914107,7.430545512221441e-09,0.0010133887408301,-0.0185185130685567,0.0,0.0,0.0,-0.0084964549168944,60.0,-4.021994590759277,-0.0,-7.001937518680279e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628845214844,0.0,0.0,9.515042620478198e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628845214844,0.0,0.0,0.0001001980999717,296.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631591796875,0.0,0.0,7.400591130135581e-05,296.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630676269531,0.0,0.0,0.0001001980272121,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628234863281,0.0,0.0,0.0004752955865114,290.301513671875,294.1499938964844,284.1417541503906,284.1417541503906,283.5487060546875,284.074462890625,289.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138206416741,7.480181807295594e-09,0.0010138131910935,-0.0186485182493925,0.0,0.0,0.0,-0.0085210613906383,60.0,-4.016786098480225,-0.0,-7.00780447004945e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598022460937,0.0,0.0,9.52265108935535e-05,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597717285156,0.0,0.0,0.0001002782228169,296.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3600769042969,0.0,0.0,7.406509394058958e-05,296.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3599853515625,0.0,0.0,0.0001002781427814,297.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597106933594,0.0,0.0,0.0004756756534334,290.2982177734375,294.1499938964844,284.1577453613281,284.1577453613281,283.5595397949219,284.094970703125,289.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.006668567657471,-0.0,-7.019015413334273e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598022460937,0.0,0.0,9.52265108935535e-05,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597717285156,0.0,0.0,0.0001002782228169,296.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3600769042969,0.0,0.0,7.406509394058958e-05,296.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3599853515625,0.0,0.0,0.0001002781427814,297.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597106933594,0.0,0.0,0.0004756756534334,290.2982177734375,294.1499938964844,284.1577453613281,284.1577453613281,283.5595397949219,284.094970703125,289.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.006668567657471,-0.0,-7.019015413334273e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.356689453125,0.0,0.0,9.529719682177527e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.356689453125,0.0,0.0,0.0001003526558633,296.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35699462890625,0.0,0.0,7.412007107632235e-05,296.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569030761719,0.0,0.0,0.0001003525831038,297.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35662841796875,0.0,0.0,0.0004760287411045,290.294921875,294.1499938964844,284.17266845703125,284.17266845703125,283.5704345703125,284.1142578125,289.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663033763094518e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-3.997040510177612,-0.0,-7.029439075267875e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.356689453125,0.0,0.0,9.529719682177527e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.356689453125,0.0,0.0,0.0001003526558633,296.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35699462890625,0.0,0.0,7.412007107632235e-05,296.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569030761719,0.0,0.0,0.0001003525831038,297.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35662841796875,0.0,0.0,0.0004760287411045,290.294921875,294.1499938964844,284.17266845703125,284.17266845703125,283.5704345703125,284.1142578125,289.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663033763094518e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-3.997040510177612,-0.0,-7.029439075267875e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536071777344,0.0,0.0,9.536243305774406e-05,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.35357666015625,0.0,0.0,0.0001004213481792,296.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3538818359375,0.0,0.0,7.417080632876605e-05,296.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537902832031,0.0,0.0,0.0001004212754196,297.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.353515625,0.0,0.0,0.0004763545875903,290.2915954589844,294.1499938964844,284.1864624023437,284.1864624023437,283.5813903808594,284.1323547363281,289.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74429942396182e-09,0.0010160716483369,-0.0193402599543333,0.0,0.0,0.0,-0.0086519969627261,60.0,-3.987908124923706,-0.0,-7.039064797709217e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536071777344,0.0,0.0,9.536243305774406e-05,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.35357666015625,0.0,0.0,0.0001004213481792,296.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3538818359375,0.0,0.0,7.417080632876605e-05,296.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537902832031,0.0,0.0,0.0001004212754196,297.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.353515625,0.0,0.0,0.0004763545875903,290.2915954589844,294.1499938964844,284.1864624023437,284.1864624023437,283.5813903808594,284.1323547363281,289.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74429942396182e-09,0.0010160716483369,-0.0193402599543333,0.0,0.0,0.0,-0.0086519969627261,60.0,-3.987908124923706,-0.0,-7.039064797709217e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504943847656,0.0,0.0,9.542178304400296e-05,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504943847656,0.0,0.0,0.0001004838486551,296.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.35076904296875,0.0,0.0,7.421697227982804e-05,296.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3506774902344,0.0,0.0,0.0001004837758955,297.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504333496094,0.0,0.0,0.000476651097415,290.2882995605469,294.1499938964844,284.1990966796875,284.1990966796875,283.5924072265625,284.14923095703125,289.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-3.979305505752564,-0.0,-7.047829342354818e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504943847656,0.0,0.0,9.542178304400296e-05,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504943847656,0.0,0.0,0.0001004838486551,296.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.35076904296875,0.0,0.0,7.421697227982804e-05,296.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3506774902344,0.0,0.0,0.0001004837758955,297.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504333496094,0.0,0.0,0.000476651097415,290.2882995605469,294.1499938964844,284.1990966796875,284.1990966796875,283.5924072265625,284.14923095703125,289.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-3.979305505752564,-0.0,-7.047829342354818e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34893798828125,0.0,0.0,9.5449504442513e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34893798828125,0.0,0.0,0.000100513039797,296.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492126464844,0.0,0.0,7.423853094223887e-05,296.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.34912109375,0.0,0.0,0.0001005129670375,297.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.348876953125,0.0,0.0,0.0004767895734403,290.2866516113281,294.1499938964844,284.2049560546875,284.2049560546875,283.5979309082031,284.1571960449219,289.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170071618631,7.852778871608734e-09,0.0010169992456212,-0.0196243673563003,0.0,0.0,0.0,-0.0087057743221521,60.0,-3.975226640701294,-0.0,-7.051924910683739e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473815917969,0.0,0.0,9.547553781885654e-05,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473815917969,0.0,0.0,0.0001005404483294,296.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34765625,0.0,0.0,7.425877265632153e-05,296.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475646972656,0.0,0.0,0.0001005403755698,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473205566406,0.0,0.0,0.0004769196093548,290.2850036621094,294.1499938964844,284.21051025390625,284.21051025390625,283.6034545898437,284.164794921875,289.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885205377533566e-09,0.0010172765469178,-0.0197092927992343,0.0,0.0,0.0,-0.0087218498811125,60.0,-3.97129487991333,-0.0,-7.055771078512407e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,9.5522656920366e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,0.0001005900703603,296.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34454345703125,0.0,0.0,7.429542893078178e-05,296.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3444519042969,0.0,0.0,0.0001005899976007,297.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442077636719,0.0,0.0,0.0004771549720317,290.2817077636719,294.1499938964844,284.2205810546875,284.2205810546875,283.6144714355469,284.1790466308594,289.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943909530183646e-09,0.0010177785297855,-0.0198630336672067,0.0,0.0,0.0,-0.0087509518489241,60.0,-3.963922500610352,-0.0,-7.062736528951066e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,9.5522656920366e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,0.0001005900703603,296.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34454345703125,0.0,0.0,7.429542893078178e-05,296.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3444519042969,0.0,0.0,0.0001005899976007,297.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442077636719,0.0,0.0,0.0004771549720317,290.2817077636719,294.1499938964844,284.2205810546875,284.2205810546875,283.6144714355469,284.1790466308594,289.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943909530183646e-09,0.0010177785297855,-0.0198630336672067,0.0,0.0,0.0,-0.0087509518489241,60.0,-3.963922500610352,-0.0,-7.062736528951066e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411560058594,0.0,0.0,9.556404984323308e-05,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411560058594,0.0,0.0,0.0001006336533464,296.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414306640625,0.0,0.0,7.432761776726693e-05,296.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3413391113281,0.0,0.0,0.0001006335878628,297.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3410949707031,0.0,0.0,0.0004773617547471,290.27838134765625,294.1499938964844,284.22930908203125,284.22930908203125,283.62548828125,284.1920166015625,289.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182275436818,7.995472728339337e-09,0.0010182195110246,-0.0199980735778808,0.0,0.0,0.0,-0.0087765138596296,60.0,-3.957160711288452,-0.0,-7.068857854619638e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411560058594,0.0,0.0,9.556404984323308e-05,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411560058594,0.0,0.0,0.0001006336533464,296.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414306640625,0.0,0.0,7.432761776726693e-05,296.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3413391113281,0.0,0.0,0.0001006335878628,297.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3410949707031,0.0,0.0,0.0004773617547471,290.27838134765625,294.1499938964844,284.22930908203125,284.22930908203125,283.62548828125,284.1920166015625,289.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182275436818,7.995472728339337e-09,0.0010182195110246,-0.0199980735778808,0.0,0.0,0.0,-0.0087765138596296,60.0,-3.957160711288452,-0.0,-7.068857854619638e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380432128906,0.0,0.0,9.559861064190044e-05,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380432128906,0.0,0.0,0.0001006700549623,296.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383178710937,0.0,0.0,7.435450243065134e-05,296.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382263183594,0.0,0.0,0.0001006699822028,297.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3379821777344,0.0,0.0,0.0004775344277732,290.27508544921875,294.1499938964844,284.236572265625,284.236572265625,283.63641357421875,284.2035827636719,289.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185957653447,8.038533394483238e-09,0.0010185877326875,-0.0201108455657959,0.0,0.0,0.0,-0.0087978616356849,60.0,-3.9511489868164062,-0.0,-7.073972341231638e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380432128906,0.0,0.0,9.559861064190044e-05,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380432128906,0.0,0.0,0.0001006700549623,296.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383178710937,0.0,0.0,7.435450243065134e-05,296.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382263183594,0.0,0.0,0.0001006699822028,297.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3379821777344,0.0,0.0,0.0004775344277732,290.27508544921875,294.1499938964844,284.236572265625,284.236572265625,283.63641357421875,284.2035827636719,289.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185957653447,8.038533394483238e-09,0.0010185877326875,-0.0201108455657959,0.0,0.0,0.0,-0.0087978616356849,60.0,-3.9511489868164062,-0.0,-7.073972341231638e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352966308594,0.0,0.0,9.562393825035542e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352966308594,0.0,0.0,0.000100696714071,296.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355712890625,0.0,0.0,7.437419844791293e-05,296.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3354797363281,0.0,0.0,0.0001006966485874,297.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352355957031,0.0,0.0,0.0004776609130203,290.2721862792969,294.1499938964844,284.2417297363281,284.2417297363281,283.6459655761719,284.2125549316406,289.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188654996454,8.070077939237308e-09,0.0010188574669882,-0.0201934594660997,0.0,0.0,0.0,-0.0088134994730353,60.0,-3.946462392807007,-0.0,-7.077719743620038e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349304199219,0.0,0.0,9.562712511979043e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349304199219,0.0,0.0,0.0001007000755635,296.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.335205078125,0.0,0.0,7.437667954945937e-05,296.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351135253906,0.0,0.0,0.0001007000100798,297.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348693847656,0.0,0.0,0.0004776768328156,290.27178955078125,294.1499938964844,284.2423400878906,284.2423400878906,283.64727783203125,284.2137145996094,289.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188994929194,8.074049873130207e-09,0.0010188914602622,-0.0202038623392581,0.0,0.0,0.0,-0.008815468288958,60.0,-3.945852041244507,-0.0,-7.078191543996581e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3333740234375,0.0,0.0,9.563883213559166e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3333740234375,0.0,0.0,0.0001007124010357,296.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3336181640625,0.0,0.0,7.438578177243471e-05,296.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33355712890625,0.0,0.0,0.000100712335552,297.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.33331298828125,0.0,0.0,0.0004777353315148,290.2701416015625,294.1499938964844,284.2446594238281,284.2446594238281,283.65264892578125,284.2182312011719,289.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.088632874603263e-09,0.0010190161410719,-0.0202420521527528,0.0,0.0,0.0,-0.0088226981461048,60.0,-3.943513154983521,-0.0,-7.0799245577291e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318176269531,0.0,0.0,9.56489602685906e-05,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318176269531,0.0,0.0,0.0001007230675895,296.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320617675781,0.0,0.0,7.439366163453087e-05,296.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320007324219,0.0,0.0,0.0001007230021059,297.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3317565917969,0.0,0.0,0.0004777859139721,290.2684936523437,294.1499938964844,284.2465515136719,284.2465515136719,283.65802001953125,284.22235107421875,289.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191320907324,8.101248560876684e-09,0.0010191240580752,-0.0202750898897647,0.0,0.0,0.0,-0.0088289519771933,60.0,-3.941376447677612,-0.0,-7.081423802901554e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287048339844,0.0,0.0,9.566405060468242e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32867431640625,0.0,0.0,0.0001007389582809,296.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289489746094,0.0,0.0,7.440539775416255e-05,296.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.328857421875,0.0,0.0,0.0001007388927973,297.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3286437988281,0.0,0.0,0.000477861292893,290.2651672363281,294.1499938964844,284.2491149902344,284.2491149902344,283.66864013671875,284.2295227050781,289.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192928602918,8.120043304415958e-09,0.0010192848276346,-0.0203243121504783,0.0,0.0,0.0,-0.0088382698595523,60.0,-3.937741756439209,-0.0,-7.083657038720048e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287048339844,0.0,0.0,9.566405060468242e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32867431640625,0.0,0.0,0.0001007389582809,296.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289489746094,0.0,0.0,7.440539775416255e-05,296.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.328857421875,0.0,0.0,0.0001007388927973,297.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3286437988281,0.0,0.0,0.000477861292893,290.2651672363281,294.1499938964844,284.2491149902344,284.2491149902344,283.66864013671875,284.2295227050781,289.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192928602918,8.120043304415958e-09,0.0010192848276346,-0.0203243121504783,0.0,0.0,0.0,-0.0088382698595523,60.0,-3.937741756439209,-0.0,-7.083657038720048e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255615234375,0.0,0.0,9.567334200255571e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255615234375,0.0,0.0,0.000100748737168,296.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258361816406,0.0,0.0,7.441262278007343e-05,296.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32574462890625,0.0,0.0,0.0001007486716844,297.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.32550048828125,0.0,0.0,0.0004779077135026,290.2618713378906,294.1499938964844,284.25,284.25,283.6790771484375,284.235107421875,289.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131610051975713e-09,0.0010193836642429,-0.0203546043485403,0.0,0.0,0.0,-0.0088440040126442,60.0,-3.934983253479004,-0.0,-7.085031938913744e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255615234375,0.0,0.0,9.567334200255571e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255615234375,0.0,0.0,0.000100748737168,296.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258361816406,0.0,0.0,7.441262278007343e-05,296.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32574462890625,0.0,0.0,0.0001007486716844,297.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.32550048828125,0.0,0.0,0.0004779077135026,290.2618713378906,294.1499938964844,284.25,284.25,283.6790771484375,284.235107421875,289.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131610051975713e-09,0.0010193836642429,-0.0203546043485403,0.0,0.0,0.0,-0.0088440040126442,60.0,-3.934983253479004,-0.0,-7.085031938913744e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32244873046875,0.0,0.0,9.567662345943972e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32244873046875,0.0,0.0,0.0001007521932478,296.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226928710937,0.0,0.0,7.441517664119601e-05,296.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226318359375,0.0,0.0,0.0001007521277642,297.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223876953125,0.0,0.0,0.000477924128063,290.2585754394531,294.1499938964844,284.25,284.24365234375,283.6893615722656,284.2392272949219,289.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135697449063173e-09,0.0010194187052547,-0.0203653089702129,0.0,0.0,0.0,-0.0088460305705666,60.0,-3.932848691940308,-0.0,-7.085517950145005e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32244873046875,0.0,0.0,9.567662345943972e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32244873046875,0.0,0.0,0.0001007521932478,296.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226928710937,0.0,0.0,7.441517664119601e-05,296.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226318359375,0.0,0.0,0.0001007521277642,297.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223876953125,0.0,0.0,0.000477924128063,290.2585754394531,294.1499938964844,284.25,284.24365234375,283.6893615722656,284.2392272949219,289.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135697449063173e-09,0.0010194187052547,-0.0203653089702129,0.0,0.0,0.0,-0.0088460305705666,60.0,-3.932848691940308,-0.0,-7.085517950145005e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193359375,0.0,0.0,9.567519009578972e-05,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193054199219,0.0,0.0,0.0001007506798487,296.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.319580078125,0.0,0.0,7.441405614372343e-05,296.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194885253906,0.0,0.0,0.000100750621641,297.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192749023437,0.0,0.0,0.0004779169685207,290.2552795410156,294.1499938964844,284.25,284.2362060546875,283.699462890625,284.24224853515625,289.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194114875048,8.133904216833798e-09,0.0010194033384323,-0.0203606113791465,0.0,0.0,0.0,-0.0088451411575078,60.0,-3.930810213088989,-0.0,-7.085304787324277e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
