time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11941440,296.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193359375,0.0,0.0,9.567519009578972e-05,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193054199219,0.0,0.0,0.0001007506798487,296.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.319580078125,0.0,0.0,7.441405614372343e-05,296.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194885253906,0.0,0.0,0.000100750621641,297.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192749023437,0.0,0.0,0.0004779169685207,290.2552795410156,294.1499938964844,284.25,284.2362060546875,283.699462890625,284.24224853515625,289.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194114875048,8.133904216833798e-09,0.0010194033384323,-0.0203606113791465,0.0,0.0,0.0,-0.0088451411575078,60.0,-3.930810213088989,-0.0,-7.085304787324277e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3177795410156,0.0,0.0,9.567274537403136e-05,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3177490234375,0.0,0.0,0.0001007481114356,296.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,7.441215711878613e-05,296.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31793212890625,0.0,0.0,0.000100748045952,297.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31768798828125,0.0,0.0,0.0004779047449119,290.2536315917969,294.1499938964844,284.25,284.2320556640625,283.7044372558594,284.243408203125,289.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130855988497387e-09,0.0010193772614002,-0.0203526299446821,0.0,0.0,0.0,-0.0088436305522918,60.0,-3.929741382598877,-0.0,-7.084942410529038e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161926269531,0.0,0.0,9.56691728788428e-05,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161926269531,0.0,0.0,0.0001007443424896,296.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164367675781,0.0,0.0,7.440937770297751e-05,296.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163757324219,0.0,0.0,0.0001007442842819,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161315917969,0.0,0.0,0.0004778869042638,290.2519836425781,294.1499938964844,284.25,284.2276916503906,283.7093505859375,284.244384765625,289.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126402661901011e-09,0.0010193391935899,-0.0203409660607576,0.0,0.0,0.0,-0.0088414223864674,60.0,-3.928632259368897,-0.0,-7.084413056190898e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130798339844,0.0,0.0,9.565893560647964e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130798339844,0.0,0.0,0.0001007335667964,296.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133239746094,0.0,0.0,7.440141780534759e-05,296.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.313232421875,0.0,0.0,0.0001007335013127,297.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130187988281,0.0,0.0,0.0004778357979375,290.2486877441406,294.1499938964844,284.25,284.2182312011719,283.7190856933594,284.2459716796875,289.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075502067804,0.0,0.0,0.0,-0.0088350968435406,60.0,-3.926291465759277,-0.0,-7.082896757992786e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130798339844,0.0,0.0,9.565893560647964e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130798339844,0.0,0.0,0.0001007335667964,296.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133239746094,0.0,0.0,7.440141780534759e-05,296.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.313232421875,0.0,0.0,0.0001007335013127,297.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130187988281,0.0,0.0,0.0004778357979375,290.2486877441406,294.1499938964844,284.25,284.2182312011719,283.7190856933594,284.2459716796875,289.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075502067804,0.0,0.0,0.0,-0.0088350968435406,60.0,-3.926291465759277,-0.0,-7.082896757992786e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099670410156,0.0,0.0,9.56446456257254e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099365234375,0.0,0.0,0.0001007185128401,296.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101806640625,0.0,0.0,7.439030014211312e-05,296.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,0.0001007184473564,297.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099060058594,0.0,0.0,0.0004777643771376,290.2453918457031,294.1499938964844,284.25,284.2078857421875,283.7286376953125,284.2470703125,289.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828896159674e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-3.923769950866699,-0.0,-7.08077934064022e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099670410156,0.0,0.0,9.56446456257254e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099365234375,0.0,0.0,0.0001007185128401,296.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101806640625,0.0,0.0,7.439030014211312e-05,296.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,0.0001007184473564,297.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099060058594,0.0,0.0,0.0004777643771376,290.2453918457031,294.1499938964844,284.25,284.2078857421875,283.7286376953125,284.2470703125,289.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828896159674e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-3.923769950866699,-0.0,-7.08077934064022e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30682373046875,0.0,0.0,9.562695777276532e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30682373046875,0.0,0.0,0.0001006998863886,296.953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070678710937,0.0,0.0,7.437654858222231e-05,296.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3069763183594,0.0,0.0,0.0001006998281809,297.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067626953125,0.0,0.0,0.000477676076116,290.2421264648437,294.1499938964844,284.25,284.1967163085937,283.7380065917969,284.24786376953125,289.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073793189566913e-09,0.0010188893647864,-0.0202031880617141,0.0,0.0,0.0,-0.0088153416290879,60.0,-3.9211080074310303,-0.0,-7.078160990658945e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30682373046875,0.0,0.0,9.562695777276532e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30682373046875,0.0,0.0,0.0001006998863886,296.953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070678710937,0.0,0.0,7.437654858222231e-05,296.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3069763183594,0.0,0.0,0.0001006998281809,297.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067626953125,0.0,0.0,0.000477676076116,290.2421264648437,294.1499938964844,284.25,284.1967163085937,283.7380065917969,284.24786376953125,289.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073793189566913e-09,0.0010188893647864,-0.0202031880617141,0.0,0.0,0.0,-0.0088153416290879,60.0,-3.9211080074310303,-0.0,-7.078160990658945e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038330078125,0.0,0.0,9.560665785102174e-05,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038024902344,0.0,0.0,0.0001006785096251,296.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040466308594,0.0,0.0,7.436075975419953e-05,296.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3039855957031,0.0,0.0,0.0001006784514174,297.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.30377197265625,0.0,0.0,0.0004775746492668,290.23895263671875,294.1499938964844,284.25,284.1853332519531,283.746826171875,284.2484436035156,289.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048493427281755e-09,0.0010186730651184,-0.0201369319111108,0.0,0.0,0.0,-0.0088027995079755,60.0,-3.918405771255493,-0.0,-7.07515539488668e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037109375,0.0,0.0,9.560574835631996e-05,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036804199219,0.0,0.0,0.0001006775564746,296.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3039245605469,0.0,0.0,7.436005398631096e-05,296.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038635253906,0.0,0.0,0.000100677490991,297.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036499023437,0.0,0.0,0.0004775701381731,290.23883056640625,294.1499938964844,284.25,284.1848449707031,283.7471923828125,284.2484436035156,289.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047362776153477e-09,0.0010186634026467,-0.0201339703053236,0.0,0.0,0.0,-0.0088022388517856,60.0,-3.918290853500366,-0.0,-7.07502110230962e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021240234375,0.0,0.0,9.559412865201013e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021240234375,0.0,0.0,0.000100665311038,296.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023681640625,0.0,0.0,7.435100997099653e-05,296.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30230712890625,0.0,0.0,0.0001006652528303,297.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020935058594,0.0,0.0,0.0004775120760314,290.2371826171875,294.1499938964844,284.25,284.1786804199219,283.7517395019531,284.2486877441406,289.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032878362485008e-09,0.0010185395367443,-0.0200960375368595,0.0,0.0,0.0,-0.0087950592860579,60.0,-3.916836023330689,-0.0,-7.07330016780361e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005676269531,0.0,0.0,9.558164310874416e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005676269531,0.0,0.0,0.0001006521706585,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008117675781,0.0,0.0,7.434130384353921e-05,296.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007202148437,0.0,0.0,0.0001006521124509,297.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005065917969,0.0,0.0,0.0004774497356265,290.2355651855469,294.1499938964844,284.25,284.17236328125,283.7562255859375,284.2488708496094,289.8471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017325470177639e-09,0.0010184065904468,-0.0200553052127361,0.0,0.0,0.0,-0.0087873488664627,60.0,-3.915349245071411,-0.0,-7.071452756690634e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2974548339844,0.0,0.0,9.555440192343669e-05,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2974548339844,0.0,0.0,0.0001006234742817,296.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29766845703125,0.0,0.0,7.432010897900909e-05,296.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.297607421875,0.0,0.0,0.000100623416074,297.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973937988281,0.0,0.0,0.0004773136170115,290.2322692871094,294.1499938964844,284.25,284.1593017578125,283.7650756835937,284.2491760253906,289.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.983372185549342e-09,0.0010181162506341,-0.0199663843959569,0.0,0.0,0.0,-0.0087705170735716,60.0,-3.912276029586792,-0.0,-7.06742113720793e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2974548339844,0.0,0.0,9.555440192343669e-05,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2974548339844,0.0,0.0,0.0001006234742817,296.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29766845703125,0.0,0.0,7.432010897900909e-05,296.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.297607421875,0.0,0.0,0.000100623416074,297.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973937988281,0.0,0.0,0.0004773136170115,290.2322692871094,294.1499938964844,284.25,284.1593017578125,283.7650756835937,284.2491760253906,289.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.983372185549342e-09,0.0010181162506341,-0.0199663843959569,0.0,0.0,0.0,-0.0087705170735716,60.0,-3.912276029586792,-0.0,-7.06742113720793e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943420410156,0.0,0.0,9.552499977871776e-05,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943115234375,0.0,0.0,0.000100592515082,296.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945556640625,0.0,0.0,7.429724064422771e-05,296.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944641113281,0.0,0.0,0.0001005924568744,297.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2942810058594,0.0,0.0,0.0004771667881868,290.22900390625,294.1499938964844,284.25,284.1457824707031,283.7737731933594,284.2493896484375,289.8415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178110096603,7.94673926662881e-09,0.0010178029770031,-0.0198704469949007,0.0,0.0,0.0,-0.0087523562833666,60.0,-3.9091079235076895,-0.0,-7.063072615665078e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943420410156,0.0,0.0,9.552499977871776e-05,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943115234375,0.0,0.0,0.000100592515082,296.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945556640625,0.0,0.0,7.429724064422771e-05,296.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944641113281,0.0,0.0,0.0001005924568744,297.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2942810058594,0.0,0.0,0.0004771667881868,290.22900390625,294.1499938964844,284.25,284.1457824707031,283.7737731933594,284.2493896484375,289.8415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178110096603,7.94673926662881e-09,0.0010178029770031,-0.0198704469949007,0.0,0.0,0.0,-0.0087523562833666,60.0,-3.9091079235076895,-0.0,-7.063072615665078e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29119873046875,0.0,0.0,9.549286914989352e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29119873046875,0.0,0.0,0.0001005586818791,296.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914123535156,0.0,0.0,7.427225500578061e-05,296.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2913513183594,0.0,0.0,0.0001005586236715,297.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911376953125,0.0,0.0,0.0004770062805619,290.2257385253906,294.1499938964844,284.25,284.1318359375,283.7823181152344,284.2495422363281,289.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906703736182408e-09,0.0010174607159569,-0.0197655949741601,0.0,0.0,0.0,-0.008732508867979,60.0,-3.905827760696411,-0.0,-7.05832121639105e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29119873046875,0.0,0.0,9.549286914989352e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29119873046875,0.0,0.0,0.0001005586818791,296.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914123535156,0.0,0.0,7.427225500578061e-05,296.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2913513183594,0.0,0.0,0.0001005586236715,297.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911376953125,0.0,0.0,0.0004770062805619,290.2257385253906,294.1499938964844,284.25,284.1318359375,283.7823181152344,284.2495422363281,289.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906703736182408e-09,0.0010174607159569,-0.0197655949741601,0.0,0.0,0.0,-0.008732508867979,60.0,-3.905827760696411,-0.0,-7.05832121639105e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880859375,0.0,0.0,9.545896318741144e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880859375,0.0,0.0,0.0001005229714792,296.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882995605469,0.0,0.0,7.424587965942919e-05,296.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882385253906,0.0,0.0,0.0001005229132715,297.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880249023437,0.0,0.0,0.0004768368962686,290.22247314453125,294.1499938964844,284.25,284.1176147460937,283.79071044921875,284.2496643066406,289.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.864451312400433e-09,0.001017099362798,-0.0196549370884895,0.0,0.0,0.0,-0.0087115624919533,60.0,-3.902467966079712,-0.0,-7.053309047933e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880859375,0.0,0.0,9.545896318741144e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880859375,0.0,0.0,0.0001005229714792,296.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882995605469,0.0,0.0,7.424587965942919e-05,296.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882385253906,0.0,0.0,0.0001005229132715,297.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880249023437,0.0,0.0,0.0004768368962686,290.22247314453125,294.1499938964844,284.25,284.1176147460937,283.79071044921875,284.2496643066406,289.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.864451312400433e-09,0.001017099362798,-0.0196549370884895,0.0,0.0,0.0,-0.0087115624919533,60.0,-3.902467966079712,-0.0,-7.053309047933e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865295410156,0.0,0.0,9.544117347104476e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864990234375,0.0,0.0,0.0001005042431643,296.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2867431640625,0.0,0.0,7.423204806400463e-05,296.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2866516113281,0.0,0.0,0.0001005041849566,297.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864685058594,0.0,0.0,0.000476748071378,290.2208251953125,294.1499938964844,284.25,284.11041259765625,283.7948303222656,284.2497253417969,289.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842291260828915e-09,0.0010169098386541,-0.0195969007909297,0.0,0.0,0.0,-0.0087005766108632,60.0,-3.9007554054260254,-0.0,-7.050680750353423e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28497314453125,0.0,0.0,9.54229399212636e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2849426269531,0.0,0.0,0.0001004850346362,296.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28515625,0.0,0.0,7.421785994665697e-05,296.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850952148437,0.0,0.0,0.0001004849837045,297.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.284912109375,0.0,0.0,0.0004766569763887,290.2192077636719,294.1499938964844,284.25,284.1031799316406,283.7989196777344,284.249755859375,289.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819565439604048e-09,0.0010167155414819,-0.0195373836904764,0.0,0.0,0.0,-0.008689310401678,60.0,-3.8990225791931152,-0.0,-7.04798637229942e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818298339844,0.0,0.0,9.538501763017848e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818298339844,0.0,0.0,0.0001004451041808,296.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.28204345703125,0.0,0.0,7.418837049044669e-05,296.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.281982421875,0.0,0.0,0.0001004450459731,297.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28179931640625,0.0,0.0,0.0004764675686601,290.2159423828125,294.1499938964844,284.25,284.08856201171875,283.8070068359375,284.24981689453125,289.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-3.895495891571045,-0.0,-7.042385163913424e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818298339844,0.0,0.0,9.538501763017848e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818298339844,0.0,0.0,0.0001004451041808,296.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.28204345703125,0.0,0.0,7.418837049044669e-05,296.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.281982421875,0.0,0.0,0.0001004450459731,297.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28179931640625,0.0,0.0,0.0004764675686601,290.2159423828125,294.1499938964844,284.25,284.08856201171875,283.8070068359375,284.24981689453125,289.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-3.895495891571045,-0.0,-7.042385163913424e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787170410156,0.0,0.0,9.534586570225656e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787170410156,0.0,0.0,0.000100403871329,296.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789306640625,0.0,0.0,7.415791333187371e-05,296.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27886962890625,0.0,0.0,0.0001004038203973,297.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786560058594,0.0,0.0,0.0004762719618156,290.2126770019531,294.1499938964844,284.25,284.07391357421875,283.81494140625,284.2498779296875,289.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858576774597,0.0,0.0,0.0,-0.0086417011916637,60.0,-3.891916275024414,-0.0,-7.03660418821528e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787170410156,0.0,0.0,9.534586570225656e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787170410156,0.0,0.0,0.000100403871329,296.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789306640625,0.0,0.0,7.415791333187371e-05,296.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27886962890625,0.0,0.0,0.0001004038203973,297.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786560058594,0.0,0.0,0.0004762719618156,290.2126770019531,294.1499938964844,284.25,284.07391357421875,283.81494140625,284.2498779296875,289.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858576774597,0.0,0.0,0.0,-0.0086417011916637,60.0,-3.891916275024414,-0.0,-7.03660418821528e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2756042480469,0.0,0.0,9.530501847621052e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2756042480469,0.0,0.0,0.0001003608558676,296.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758178710937,0.0,0.0,7.412614650093019e-05,296.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757568359375,0.0,0.0,0.0001003608049359,297.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2755432128906,0.0,0.0,0.0004760679439641,290.2094116210937,294.1499938964844,284.25,284.05926513671875,283.8227233886719,284.2499084472656,289.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672634971811476e-09,0.0010154591873288,-0.0191525686532259,0.0,0.0,0.0,-0.0086164707317948,60.0,-3.8882687091827393,-0.0,-7.03057594364509e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2756042480469,0.0,0.0,9.530501847621052e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2756042480469,0.0,0.0,0.0001003608558676,296.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758178710937,0.0,0.0,7.412614650093019e-05,296.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757568359375,0.0,0.0,0.0001003608049359,297.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2755432128906,0.0,0.0,0.0004760679439641,290.2094116210937,294.1499938964844,284.25,284.05926513671875,283.8227233886719,284.2499084472656,289.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672634971811476e-09,0.0010154591873288,-0.0191525686532259,0.0,0.0,0.0,-0.0086164707317948,60.0,-3.8882687091827393,-0.0,-7.03057594364509e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724914550781,0.0,0.0,9.526316716801377e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724914550781,0.0,0.0,0.0001003167853923,296.953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2726745605469,0.0,0.0,7.409359386656433e-05,296.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2726135253906,0.0,0.0,0.0001003167344606,297.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724304199219,0.0,0.0,0.0004758588911499,290.2061767578125,294.1499938964844,284.25,284.0447082519531,283.8303527832031,284.2499389648437,289.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620486464077203e-09,0.0010150133166462,-0.0190159883350133,0.0,0.0,0.0,-0.0085906190797686,60.0,-3.884578227996826,-0.0,-7.02440203781407e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724914550781,0.0,0.0,9.526316716801377e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724914550781,0.0,0.0,0.0001003167853923,296.953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2726745605469,0.0,0.0,7.409359386656433e-05,296.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2726135253906,0.0,0.0,0.0001003167344606,297.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724304199219,0.0,0.0,0.0004758588911499,290.2061767578125,294.1499938964844,284.25,284.0447082519531,283.8303527832031,284.2499389648437,289.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620486464077203e-09,0.0010150133166462,-0.0190159883350133,0.0,0.0,0.0,-0.0085906190797686,60.0,-3.884578227996826,-0.0,-7.02440203781407e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709350585937,0.0,0.0,9.524178312858568e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709350585937,0.0,0.0,0.0001002942663035,296.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711181640625,0.0,0.0,7.407696102745831e-05,296.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27105712890625,0.0,0.0,0.0001002942153718,297.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708740234375,0.0,0.0,0.0004757520800922,290.2045593261719,294.1499938964844,284.25,284.0375061035156,283.8341369628906,284.2499389648437,289.8202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593844664199878e-09,0.0010147854918614,-0.018946211785078,0.0,0.0,0.0,-0.0085774110630154,60.0,-3.882714509963989,-0.0,-7.021248649152767e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693786621094,0.0,0.0,9.522013715468348e-05,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693786621094,0.0,0.0,0.0001002714707283,296.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2695617675781,0.0,0.0,7.406012446153909e-05,296.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2695007324219,0.0,0.0,0.0001002714197966,297.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693176269531,0.0,0.0,0.000475643959362,290.20294189453125,294.1499938964844,284.25,284.0303649902344,283.8378601074219,284.2499389648437,289.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868021058326e-09,0.0010145547566935,-0.0188755579292774,0.0,0.0,0.0,-0.0085640382021665,60.0,-3.880840301513672,-0.0,-7.018056891183734e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662658691406,0.0,0.0,9.517607395537198e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662658691406,0.0,0.0,0.0001002250719466,296.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2664489746094,0.0,0.0,7.402585470117629e-05,296.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663879394531,0.0,0.0,0.0001002250210149,297.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662048339844,0.0,0.0,0.0004754238761961,290.19970703125,294.1499938964844,284.25,284.0162658691406,283.84521484375,284.2499694824219,289.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-3.877061605453491,-0.0,-7.011563241121621e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662658691406,0.0,0.0,9.517607395537198e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662658691406,0.0,0.0,0.0001002250719466,296.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2664489746094,0.0,0.0,7.402585470117629e-05,296.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663879394531,0.0,0.0,0.0001002250210149,297.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662048339844,0.0,0.0,0.0004754238761961,290.19970703125,294.1499938964844,284.25,284.0162658691406,283.84521484375,284.2499694824219,289.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-3.877061605453491,-0.0,-7.011563241121621e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631530761719,0.0,0.0,9.513134136795998e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631530761719,0.0,0.0,0.000100177960121,296.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633361816406,0.0,0.0,7.399106107186526e-05,296.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2632751464844,0.0,0.0,0.0001001779091893,297.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630920410156,0.0,0.0,0.0004752004169858,290.1964416503906,294.1499938964844,284.25,284.0025329589844,283.8524475097656,284.2499694824219,289.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-3.873255014419556,-0.0,-7.004972957247446e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631530761719,0.0,0.0,9.513134136795998e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631530761719,0.0,0.0,0.000100177960121,296.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633361816406,0.0,0.0,7.399106107186526e-05,296.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2632751464844,0.0,0.0,0.0001001779091893,297.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630920410156,0.0,0.0,0.0004752004169858,290.1964416503906,294.1499938964844,284.25,284.0025329589844,283.8524475097656,284.2499694824219,289.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-3.873255014419556,-0.0,-7.004972957247446e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2600402832031,0.0,0.0,9.508583752904089e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2600402832031,0.0,0.0,0.0001001300479401,296.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602233886719,0.0,0.0,7.395567081402987e-05,296.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601623535156,0.0,0.0,0.0001001299970084,297.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599792480469,0.0,0.0,0.00047497311607,290.1932373046875,294.1499938964844,284.25,283.9892578125,283.85955810546875,284.2499694824219,289.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-3.869420528411865,-0.0,-6.998273249791964e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2600402832031,0.0,0.0,9.508583752904089e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2600402832031,0.0,0.0,0.0001001300479401,296.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602233886719,0.0,0.0,7.395567081402987e-05,296.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601623535156,0.0,0.0,0.0001001299970084,297.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599792480469,0.0,0.0,0.00047497311607,290.1932373046875,294.1499938964844,284.25,283.9892578125,283.85955810546875,284.2499694824219,289.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-3.869420528411865,-0.0,-6.998273249791964e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
