time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943780,296.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569274902344,0.0,0.0,9.503988258074968e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569274902344,0.0,0.0,0.0001000816482701,296.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571105957031,0.0,0.0,7.391992403427139e-05,296.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2570495605469,0.0,0.0,0.0001000815973384,297.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25689697265625,0.0,0.0,0.0004747435741592,290.19000244140625,294.1499938964844,284.25,283.9764709472656,283.86651611328125,284.2499694824219,289.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273011801126e-09,0.0010126342531293,-0.0182873141020536,0.0,0.0,0.0,-0.0084526967257261,60.0,-3.865567684173584,-0.0,-6.991509593490265e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569274902344,0.0,0.0,9.503988258074968e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569274902344,0.0,0.0,0.0001000816482701,296.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571105957031,0.0,0.0,7.391992403427139e-05,296.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2570495605469,0.0,0.0,0.0001000815973384,297.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25689697265625,0.0,0.0,0.0004747435741592,290.19000244140625,294.1499938964844,284.25,283.9764709472656,283.86651611328125,284.2499694824219,289.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273011801126e-09,0.0010126342531293,-0.0182873141020536,0.0,0.0,0.0,-0.0084526967257261,60.0,-3.865567684173584,-0.0,-6.991509593490265e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25537109375,0.0,0.0,9.501673775957896e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.25537109375,0.0,0.0,0.0001000572738121,296.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25555419921875,0.0,0.0,7.39019233151339e-05,296.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2555236816406,0.0,0.0,0.0001000572301563,297.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2553405761719,0.0,0.0,0.0004746279446408,290.1883850097656,294.1499938964844,284.25,283.9703063964844,283.8699645996094,284.25,289.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436523048722e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-3.863635778427124,-0.0,-6.988104672700501e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538452148437,0.0,0.0,9.499352017883211e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538146972656,0.0,0.0,0.0001000328265945,296.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2540283203125,0.0,0.0,7.38838643883355e-05,296.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25396728515625,0.0,0.0,0.0001000327829387,297.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2537841796875,0.0,0.0,0.0004745119949802,290.186767578125,294.1499938964844,284.25,283.9642944335937,283.87335205078125,284.25,289.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-3.861701250076294,-0.0,-6.984689804312438e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.250732421875,0.0,0.0,9.494697587797418e-05,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.250732421875,0.0,0.0,9.998381574405356e-05,296.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509155273437,0.0,0.0,7.384766649920493e-05,296.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508544921875,0.0,0.0,9.998376481235029e-05,297.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25067138671875,0.0,0.0,0.0004742794844787,290.1835632324219,294.1499938964844,284.25,283.95281982421875,283.88006591796875,284.25,289.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953104913234,60.0,-3.8578290939331055,-0.0,-6.977846567224334e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.250732421875,0.0,0.0,9.494697587797418e-05,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.250732421875,0.0,0.0,9.998381574405356e-05,296.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509155273437,0.0,0.0,7.384766649920493e-05,296.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508544921875,0.0,0.0,9.998376481235029e-05,297.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25067138671875,0.0,0.0,0.0004742794844787,290.1835632324219,294.1499938964844,284.25,283.95281982421875,283.88006591796875,284.25,289.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953104913234,60.0,-3.8578290939331055,-0.0,-6.977846567224334e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.24761962890625,0.0,0.0,9.490041702520102e-05,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24761962890625,0.0,0.0,9.99347830656916e-05,296.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.247802734375,0.0,0.0,7.381145405815914e-05,296.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24774169921875,0.0,0.0,9.99347394099459e-05,297.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2475891113281,0.0,0.0,0.0004740469157695,290.1803283691406,294.1499938964844,284.25,283.94207763671875,283.8866577148437,284.25,289.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.168504012611265e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-3.8539576530456543,-0.0,-6.971004040678963e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.24761962890625,0.0,0.0,9.490041702520102e-05,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24761962890625,0.0,0.0,9.99347830656916e-05,296.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.247802734375,0.0,0.0,7.381145405815914e-05,296.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24774169921875,0.0,0.0,9.99347394099459e-05,297.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2475891113281,0.0,0.0,0.0004740469157695,290.1803283691406,294.1499938964844,284.25,283.94207763671875,283.8866577148437,284.25,289.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.168504012611265e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-3.8539576530456543,-0.0,-6.971004040678963e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445373535156,0.0,0.0,9.48540837271139e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445068359375,0.0,0.0,9.988599049393088e-05,296.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24468994140625,0.0,0.0,7.377541624009609e-05,296.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2446594238281,0.0,0.0,9.988593956222758e-05,297.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2444763183594,0.0,0.0,0.0004738154530059,290.1771240234375,294.1499938964844,284.25,283.9322204589844,283.89312744140625,284.25,289.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-3.850096225738525,-0.0,-6.964197751813117e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445373535156,0.0,0.0,9.48540837271139e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445068359375,0.0,0.0,9.988599049393088e-05,296.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24468994140625,0.0,0.0,7.377541624009609e-05,296.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2446594238281,0.0,0.0,9.988593956222758e-05,297.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2444763183594,0.0,0.0,0.0004738154530059,290.1771240234375,294.1499938964844,284.25,283.9322204589844,283.89312744140625,284.25,289.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-3.850096225738525,-0.0,-6.964197751813117e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2414245605469,0.0,0.0,9.480824519414456e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2414245605469,0.0,0.0,9.983771451516076e-05,296.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416076660156,0.0,0.0,7.37397640477866e-05,296.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415466308594,0.0,0.0,9.983767085941508e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24139404296875,0.0,0.0,0.0004735864931717,290.1739196777344,294.1499938964844,284.25,283.9233093261719,283.89947509765625,284.25,289.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654549338262e-09,0.0010101663647219,-0.0175313595682382,0.0,0.0,0.0,-0.0083096157759428,60.0,-3.84625506401062,-0.0,-6.957468201562733e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2414245605469,0.0,0.0,9.480824519414456e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2414245605469,0.0,0.0,9.983771451516076e-05,296.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416076660156,0.0,0.0,7.37397640477866e-05,296.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415466308594,0.0,0.0,9.983767085941508e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24139404296875,0.0,0.0,0.0004735864931717,290.1739196777344,294.1499938964844,284.25,283.9233093261719,283.89947509765625,284.25,289.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654549338262e-09,0.0010101663647219,-0.0175313595682382,0.0,0.0,0.0,-0.0083096157759428,60.0,-3.84625506401062,-0.0,-6.957468201562733e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398681640625,0.0,0.0,9.478556603426114e-05,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398681640625,0.0,0.0,9.981384209822863e-05,296.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,7.372212712652981e-05,296.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.239990234375,0.0,0.0,9.981379116652532e-05,297.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398376464844,0.0,0.0,0.0004734732210636,290.1723327636719,294.1499938964844,284.25,283.9192199707031,283.9026184082031,284.25,289.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.0254024819860206e-09,0.0010099246865138,-0.0174573585391044,0.0,0.0,0.0,-0.0082956105470657,60.0,-3.8443448543548575,-0.0,-6.954140019388434e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23834228515625,0.0,0.0,9.476319974055514e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383117675781,0.0,0.0,9.979028254747392e-05,296.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384948730469,0.0,0.0,7.370472303591669e-05,296.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23846435546875,0.0,0.0,9.979023889172822e-05,297.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23828125,0.0,0.0,0.0004733614914584,290.17071533203125,294.1499938964844,284.25,283.9154052734375,283.9057006835937,284.25,289.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530554997411e-09,0.00100968638435,-0.0173843540251255,0.0,0.0,0.0,-0.0082817925140261,60.0,-3.842445611953736,-0.0,-6.950858022491957e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352294921875,0.0,0.0,9.471950033912437e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352294921875,0.0,0.0,9.97442693915218e-05,296.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23541259765625,0.0,0.0,7.367074431385845e-05,296.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353515625,0.0,0.0,9.974422573577613e-05,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351989746094,0.0,0.0,0.0004731432418338,290.1675109863281,294.1499938964844,284.25,283.9085998535156,283.9118347167969,284.25,289.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943088326494262e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548037171363,60.0,-3.838688611984253,-0.0,-6.944448927015402e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352294921875,0.0,0.0,9.471950033912437e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352294921875,0.0,0.0,9.97442693915218e-05,296.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23541259765625,0.0,0.0,7.367074431385845e-05,296.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353515625,0.0,0.0,9.974422573577613e-05,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351989746094,0.0,0.0,0.0004731432418338,290.1675109863281,294.1499938964844,284.25,283.9085998535156,283.9118347167969,284.25,289.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943088326494262e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548037171363,60.0,-3.838688611984253,-0.0,-6.944448927015402e-08,0.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2321472167969,0.0,0.050000000745058,9.467722702538596e-05,298.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2321472167969,0.0,0.050000000745058,9.969974780688062e-05,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2323303222656,0.0,0.050000000745058,7.363785698544234e-05,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2322692871094,0.0,0.050000000745058,9.969970415113494e-05,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.23211669921875,0.0,0.050000000745058,0.0004729320644401,290.1643371582031,291.1499938964844,284.25,283.9029846191406,283.9178466796875,284.25,289.7851867675781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890412684867897e-09,0.0010087704285979,-0.0171037781983613,0.0,0.0,0.0,-0.0082286894321441,60.0,-3.834986925125122,-0.0,-6.938250862731365e-08,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2321472167969,0.0,0.050000000745058,9.467722702538596e-05,298.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2321472167969,0.0,0.050000000745058,9.969974780688062e-05,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2323303222656,0.0,0.050000000745058,7.363785698544234e-05,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2322692871094,0.0,0.050000000745058,9.969970415113494e-05,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.23211669921875,0.0,0.050000000745058,0.0004729320644401,290.1643371582031,291.1499938964844,284.25,283.9029846191406,283.9178466796875,284.25,289.7851867675781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890412684867897e-09,0.0010087704285979,-0.0171037781983613,0.0,0.0,0.0,-0.0082286894321441,60.0,-3.834986925125122,-0.0,-6.938250862731365e-08,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9306335449219,0.6342287659645081,0.050000000745058,0.0408390909433364,298.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9306030273437,0.6342287659645081,0.050000000745058,0.0430055372416973,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9306640625,0.6342287659645081,0.050000000745058,0.0317637398838996,296.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9306335449219,0.6342287659645081,0.050000000745058,0.043005533516407,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9306030273437,0.6342287659645081,0.050000000745058,0.2039996981620788,289.8788452148437,291.1499938964844,284.25,283.9006042480469,292.4986572265625,294.51171875,289.8114624023437,1.0,0.1096842437982559,0.0104014538228511,0.0104014538228511,1.0,1.0,-0.4316212236881256,7.350581086029706e-07,0.4316204786300659,-0.1162647828459739,0.0,0.0,0.0,10.290536880493164,60.0,443.1602783203125,-0.0,12.278640747070312,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0048522949219,0.6325998902320862,0.050000000745058,0.0452312007546424,298.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0048522949219,0.6325998902320862,0.050000000745058,0.0476306341588497,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0048522949219,0.6325998902320862,0.050000000745058,0.0351798236370086,296.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0048522949219,0.6325998902320862,0.050000000745058,0.0476306341588497,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0048522949219,0.6325998902320862,0.050000000745058,0.2259392142295837,290.03082275390625,291.1499938964844,284.25,283.89849853515625,293.6315002441406,297.03106689453125,290.27716064453125,1.0,0.1210904195904731,0.0208029076457023,0.0208029076457023,1.0,1.0,-0.4819441139698028,2.771277422652929e-06,0.4819413423538208,-0.1309890151023864,0.0,0.0,0.0,12.50334644317627,60.0,964.2154541015624,-0.0,16.6787166595459,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8408508300781,0.5718398094177246,0.050000000745058,0.0456758067011833,298.6611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8408508300781,0.5718398094177246,0.050000000745058,0.0480988249182701,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8408508300781,0.5718398094177246,0.050000000745058,0.0355256274342536,296.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8408508300781,0.5718398094177246,0.050000000745058,0.0480988249182701,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8408508300781,0.5718398094177246,0.050000000745058,0.2281601279973983,290.87530517578125,291.1499938964844,284.25,283.8949279785156,293.6357116699219,297.1147155761719,291.0310363769531,1.0,0.1406007409095764,0.0416058152914047,0.0416058152914047,1.0,1.0,-0.4866852760314941,2.45449373323936e-05,0.486660748720169,-0.1316802948713302,0.0,0.0,0.0,20.014928817749023,60.0,949.6242065429688,-0.0,23.1880111694336,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8408508300781,0.5718398094177246,0.050000000745058,0.0456758067011833,298.6611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8408508300781,0.5718398094177246,0.050000000745058,0.0480988249182701,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8408508300781,0.5718398094177246,0.050000000745058,0.0355256274342536,296.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8408508300781,0.5718398094177246,0.050000000745058,0.0480988249182701,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8408508300781,0.5718398094177246,0.050000000745058,0.2281601279973983,290.87530517578125,291.1499938964844,284.25,283.8949279785156,293.6357116699219,297.1147155761719,291.0310363769531,1.0,0.1406007409095764,0.0416058152914047,0.0416058152914047,1.0,1.0,-0.4866852760314941,2.45449373323936e-05,0.486660748720169,-0.1316802948713302,0.0,0.0,0.0,20.014928817749023,60.0,949.6242065429688,-0.0,23.1880111694336,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5499418377876282,0.050000000745058,0.0458129495382308,298.646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5499418377876282,0.050000000745058,0.0482432432472705,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5499418377876282,0.050000000745058,0.0356322936713695,296.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5499418377876282,0.050000000745058,0.0482432432472705,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5499418377876282,0.050000000745058,0.2288451790809631,291.1651306152344,291.1499938964844,284.25,283.8934631347656,293.6330261230469,297.10076904296875,291.2991027832031,1.0,0.1490087211132049,0.0520072691142559,0.0520072691142559,1.0,1.0,-0.4881466627120971,6.508086516987532e-05,0.4880815744400024,-0.1317537575960159,0.0,0.0,0.0,23.68206214904785,60.0,861.960693359375,-0.0,26.3419189453125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3972473144531,0.5330196619033813,0.050000000745058,0.0459442883729934,298.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3972473144531,0.5330196619033813,0.050000000745058,0.0483815483748912,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3972473144531,0.5330196619033813,0.050000000745058,0.0357344485819339,296.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3972473144531,0.5330196619033813,0.050000000745058,0.0483815483748912,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3972473144531,0.5330196619033813,0.050000000745058,0.2295012325048446,291.4220886230469,291.1499938964844,284.25,283.8922119140625,293.6302795410156,297.09014892578125,291.5444030761719,1.0,0.1565756797790527,0.2416058182716369,0.2416058182716369,0.9973302483558656,1.0,-0.4895463585853576,0.0307878460735082,0.458758533000946,-0.1012656018137931,0.0,0.0,0.0,27.200597763061523,60.0,776.5660400390625,-0.0,29.374998092651367,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85137939453125,0.5099532604217529,0.050000000745058,0.0461841933429241,298.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85137939453125,0.5099532604217529,0.050000000745058,0.0486341789364814,296.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.85137939453125,0.5099532604217529,0.050000000745058,0.0359210409224033,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.85137939453125,0.5099532604217529,0.050000000745058,0.0486341789364814,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85137939453125,0.5099532604217529,0.050000000745058,0.2306996136903762,291.87158203125,291.1499938964844,284.25,283.89031982421875,292.6746826171875,297.07666015625,291.95953369140625,1.0,0.1693970113992691,0.6208028793334961,0.6208028793334961,0.9919908046722412,1.0,-0.4921028912067413,0.1818373054265976,0.3102655708789825,0.0490112788975238,0.0,0.0,0.0,33.6407470703125,60.0,492.5016784667969,-0.0,34.94078826904297,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85137939453125,0.5099532604217529,0.050000000745058,0.0461841933429241,298.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85137939453125,0.5099532604217529,0.050000000745058,0.0486341789364814,296.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.85137939453125,0.5099532604217529,0.050000000745058,0.0359210409224033,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.85137939453125,0.5099532604217529,0.050000000745058,0.0486341789364814,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85137939453125,0.5099532604217529,0.050000000745058,0.2306996136903762,291.87158203125,291.1499938964844,284.25,283.89031982421875,292.6746826171875,297.07666015625,291.95953369140625,1.0,0.1693970113992691,0.6208028793334961,0.6208028793334961,0.9919908046722412,1.0,-0.4921028912067413,0.1818373054265976,0.3102655708789825,0.0490112788975238,0.0,0.0,0.0,33.6407470703125,60.0,492.5016784667969,-0.0,34.94078826904297,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9373779296875,0.4957719445228576,0.050000000745058,0.0463879369199276,298.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9373779296875,0.4957719445228576,0.050000000745058,0.048848733305931,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9373779296875,0.4957719445228576,0.050000000745058,0.0360795073211193,296.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9373779296875,0.4957719445228576,0.050000000745058,0.048848733305931,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9373779296875,0.4957719445228576,0.050000000745058,0.2317173480987548,291.9326477050781,291.1499938964844,284.25,283.8891296386719,291.6159362792969,297.0693359375,291.9029235839844,1.0,0.1795525848865509,1.0,1.0,0.9866513013839722,1.0,-0.494273841381073,0.2112087309360504,0.2830651104450226,0.0783260539174079,0.0,0.0,0.0,39.09897613525391,60.0,-30.340356826782227,-0.0,39.7347526550293,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9373779296875,0.4957719445228576,0.050000000745058,0.0463879369199276,298.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9373779296875,0.4957719445228576,0.050000000745058,0.048848733305931,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9373779296875,0.4957719445228576,0.050000000745058,0.0360795073211193,296.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9373779296875,0.4957719445228576,0.050000000745058,0.048848733305931,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9373779296875,0.4957719445228576,0.050000000745058,0.2317173480987548,291.9326477050781,291.1499938964844,284.25,283.8891296386719,291.6159362792969,297.0693359375,291.9029235839844,1.0,0.1795525848865509,1.0,1.0,0.9866513013839722,1.0,-0.494273841381073,0.2112087309360504,0.2830651104450226,0.0783260539174079,0.0,0.0,0.0,39.09897613525391,60.0,-30.340356826782227,-0.0,39.7347526550293,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8615417480469,0.486078679561615,0.050000000745058,0.0465563647449016,298.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8615417480469,0.486078679561615,0.050000000745058,0.0490260906517505,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8615417480469,0.486078679561615,0.050000000745058,0.0362105034291744,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8615417480469,0.486078679561615,0.050000000745058,0.0490260906517505,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8615417480469,0.486078679561615,0.050000000745058,0.2325586676597595,291.8594970703125,290.8500061035156,284.25,283.8886108398437,291.5882873535156,297.06329345703125,291.8520202636719,1.0,0.1875108927488327,1.0,1.0,0.9676634073257446,1.0,-0.4960685968399048,0.2122107595205307,0.2838578522205353,0.0795434266328811,0.0,0.0,0.0,43.60963821411133,48.0,-88.2554702758789,-0.0,43.73479843139648,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8615417480469,0.486078679561615,0.050000000745058,0.0465563647449016,298.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8615417480469,0.486078679561615,0.050000000745058,0.0490260906517505,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8615417480469,0.486078679561615,0.050000000745058,0.0362105034291744,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8615417480469,0.486078679561615,0.050000000745058,0.0490260906517505,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8615417480469,0.486078679561615,0.050000000745058,0.2325586676597595,291.8594970703125,290.8500061035156,284.25,283.8886108398437,291.5882873535156,297.06329345703125,291.8520202636719,1.0,0.1875108927488327,1.0,1.0,0.9676634073257446,1.0,-0.4960685968399048,0.2122107595205307,0.2838578522205353,0.0795434266328811,0.0,0.0,0.0,43.60963821411133,48.0,-88.2554702758789,-0.0,43.73479843139648,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8330078125,0.4838062226772308,0.050000000745058,0.0465981811285018,298.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8330078125,0.4838062226772308,0.050000000745058,0.0490701273083686,296.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8330078125,0.4838062226772308,0.050000000745058,0.0362430289387702,296.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8330078125,0.4838062226772308,0.050000000745058,0.0490701273083686,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8330078125,0.4838062226772308,0.050000000745058,0.232767567038536,291.83160400390625,290.54998779296875,284.25,283.8887023925781,291.58203125,297.0582580566406,291.8240051269531,1.0,0.1889547407627105,1.0,1.0,0.9486754536628724,1.0,-0.4965145587921142,0.2125362753868103,0.2839782834053039,0.080489344894886,0.0,0.0,0.0,44.7353515625,36.0,-85.89620971679688,-0.0,44.73722457885742,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8330078125,0.4838062226772308,0.050000000745058,0.0465981811285018,298.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8330078125,0.4838062226772308,0.050000000745058,0.0490701273083686,296.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8330078125,0.4838062226772308,0.050000000745058,0.0362430289387702,296.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8330078125,0.4838062226772308,0.050000000745058,0.0490701273083686,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8330078125,0.4838062226772308,0.050000000745058,0.232767567038536,291.83160400390625,290.54998779296875,284.25,283.8887023925781,291.58203125,297.0582580566406,291.8240051269531,1.0,0.1889547407627105,1.0,1.0,0.9486754536628724,1.0,-0.4965145587921142,0.2125362753868103,0.2839782834053039,0.080489344894886,0.0,0.0,0.0,44.7353515625,36.0,-85.89620971679688,-0.0,44.73722457885742,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.817138671875,0.4850307703018188,0.050000000745058,0.0465755797922611,298.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.817138671875,0.4850307703018188,0.050000000745058,0.0490463264286518,296.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.817138671875,0.4850307703018188,0.050000000745058,0.0362254492938518,296.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.817138671875,0.4850307703018188,0.050000000745058,0.0490463264286518,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.817138671875,0.4850307703018188,0.050000000745058,0.2326546609401703,291.8155517578125,290.54998779296875,284.25,283.8889465332031,291.5787658691406,297.0561218261719,291.8070373535156,1.0,0.187760978937149,1.0,1.0,0.9391815066337584,1.0,-0.4962738156318664,0.212513118982315,0.2837607264518738,0.0809146463871002,0.0,0.0,0.0,44.13488006591797,36.0,-82.01177978515625,-0.0,44.20196914672852,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79962158203125,0.4885441958904266,0.050000000745058,0.0465117134153842,298.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.79949951171875,0.5175625681877136,0.1863754987716674,0.057341530919075,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79962158203125,0.4885441958904266,0.050000000745058,0.0361757762730121,296.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79962158203125,0.4885441958904266,0.050000000745058,0.0489790737628936,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.79962158203125,0.4885441958904266,0.050000000745058,0.2323356419801712,291.7978820800781,290.25,284.25,283.88934326171875,291.5672302246094,297.0541687011719,291.7885131835937,1.0,0.1855868995189666,1.0,1.0,0.9150639176368712,1.0,-0.5055742263793945,0.2172441482543945,0.288330078125,0.082859992980957,0.0,0.0,0.0,42.49665069580078,54.0,-78.62152862548828,-0.0,43.89384460449219,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7518615722656,0.4999099373817444,0.050000000745058,0.0463224612176418,298.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7430725097656,0.7987096309661865,0.1937616467475891,0.1818432360887527,296.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7518615722656,0.4999099373817444,0.050000000745058,0.036028578877449,296.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7518615722656,0.4999099373817444,0.050000000745058,0.0487797819077968,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7518615722656,0.4999099373817444,0.050000000745058,0.2313902825117111,291.7463684082031,290.25,284.25,283.89019775390625,291.5022277832031,297.0508728027344,291.73211669921875,1.0,0.1919357478618621,1.0,1.0,0.8756898045539856,1.0,-0.6536365747451782,0.283915102481842,0.3697214722633362,0.1109568923711776,0.0,0.0,0.0,38.60789489746094,54.0,-103.67413330078124,-0.0,58.75244903564453,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7381896972656,0.4978356957435608,0.050000000745058,0.0463544093072414,298.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7293395996094,0.7985067963600159,0.1951678991317749,0.1839596331119537,296.8236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7381896972656,0.4978356957435608,0.050000000745058,0.03605343028903,296.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7381896972656,0.4978356957435608,0.050000000745058,0.0488134250044822,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7381896972656,0.4978356957435608,0.050000000745058,0.2315498739480972,291.7325134277344,289.95001220703125,284.25,283.8904113769531,291.4931335449219,297.04937744140625,291.7186889648437,1.0,0.1937219649553299,1.0,1.0,0.8668286800384521,1.0,-0.6561024785041809,0.2853176891803741,0.3707847893238067,0.1121346652507782,0.0,0.0,0.0,39.48523712158203,42.0,-104.20989990234376,-0.0,60.10728073120117,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6682434082031,0.4971303045749664,0.050000000745058,0.0463654957711696,298.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6600036621094,0.8098061680793762,0.2046057283878326,0.192536860704422,296.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6682434082031,0.4971303045749664,0.050000000745058,0.0360620506107807,296.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6682434082031,0.4971303045749664,0.050000000745058,0.0488251000642776,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6682434082031,0.4971303045749664,0.050000000745058,0.2316052466630935,291.6629333496094,289.6499938964844,284.25,283.89190673828125,291.4324951171875,297.0389404296875,291.6502685546875,1.0,0.1945874094963073,1.0,1.0,0.818593442440033,1.0,-0.6665010452270508,0.2927783131599426,0.3737227320671081,0.1175381690263748,0.0,0.0,0.0,39.875301361083984,30.0,-102.41436004638672,-0.0,62.02278900146485,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
