time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11946000,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6682434082031,0.4971303045749664,0.050000000745058,0.0463654957711696,298.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6600036621094,0.8098061680793762,0.2046057283878326,0.192536860704422,296.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6682434082031,0.4971303045749664,0.050000000745058,0.0360620506107807,296.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6682434082031,0.4971303045749664,0.050000000745058,0.0488251000642776,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6682434082031,0.4971303045749664,0.050000000745058,0.2316052466630935,291.6629333496094,289.6499938964844,284.25,283.89190673828125,291.4324951171875,297.0389404296875,291.6502685546875,1.0,0.1945874094963073,1.0,1.0,0.818593442440033,1.0,-0.6665010452270508,0.2927783131599426,0.3737227320671081,0.1175381690263748,0.0,0.0,0.0,39.875301361083984,30.0,-102.41436004638672,-0.0,62.02278900146485,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59326171875,0.5038530826568604,0.050000000745058,0.0462647452950477,298.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5826110839844,0.8333351016044617,0.2158039957284927,0.202691301703453,296.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.59326171875,0.5038530826568604,0.050000000745058,0.0359836928546428,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.59326171875,0.5038530826568604,0.050000000745058,0.0487190075218677,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.59326171875,0.5038530826568604,0.050000000745058,0.2311019897460937,291.5865173339844,289.3500061035156,284.25,283.89373779296875,291.291259765625,297.0273132324219,291.5697631835937,1.0,0.1909351348876953,1.0,1.0,0.7448564171791077,1.0,-0.6777411699295044,0.3053811192512512,0.3723600506782532,0.1278505325317382,0.0,0.0,0.0,37.29189682006836,25.0,-121.69243621826172,-0.0,60.67337417602539,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59326171875,0.5038530826568604,0.050000000745058,0.0462647452950477,298.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5826110839844,0.8333351016044617,0.2158039957284927,0.202691301703453,296.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.59326171875,0.5038530826568604,0.050000000745058,0.0359836928546428,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.59326171875,0.5038530826568604,0.050000000745058,0.0487190075218677,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.59326171875,0.5038530826568604,0.050000000745058,0.2311019897460937,291.5865173339844,289.3500061035156,284.25,283.89373779296875,291.291259765625,297.0273132324219,291.5697631835937,1.0,0.1909351348876953,1.0,1.0,0.7448564171791077,1.0,-0.6777411699295044,0.3053811192512512,0.3723600506782532,0.1278505325317382,0.0,0.0,0.0,37.29189682006836,25.0,-121.69243621826172,-0.0,60.67337417602539,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.48345947265625,0.5134568214416504,0.050000000745058,0.0461407713592052,298.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.46661376953125,0.8620401620864868,0.2275609672069549,0.2135844677686691,296.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.48345947265625,0.5134568214416504,0.050000000745058,0.0358872674405574,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.48345947265625,0.5134568214416504,0.050000000745058,0.0485884547233581,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.48345947265625,0.5134568214416504,0.050000000745058,0.2304827123880386,291.4727783203125,289.04998779296875,284.25,283.89581298828125,291.026123046875,297.0160827636719,291.4469299316406,1.0,0.186490997672081,1.0,1.0,0.6711193323135376,1.0,-0.689649760723114,0.3254285454750061,0.3642212152481079,0.1454136818647384,0.0,0.0,0.0,34.0969352722168,25.0,-179.01419067382812,-0.0,58.63218307495117,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.48345947265625,0.5134568214416504,0.050000000745058,0.0461407713592052,298.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.46661376953125,0.8620401620864868,0.2275609672069549,0.2135844677686691,296.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.48345947265625,0.5134568214416504,0.050000000745058,0.0358872674405574,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.48345947265625,0.5134568214416504,0.050000000745058,0.0485884547233581,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.48345947265625,0.5134568214416504,0.050000000745058,0.2304827123880386,291.4727783203125,289.04998779296875,284.25,283.89581298828125,291.026123046875,297.0160827636719,291.4469299316406,1.0,0.186490997672081,1.0,1.0,0.6711193323135376,1.0,-0.689649760723114,0.3254285454750061,0.3642212152481079,0.1454136818647384,0.0,0.0,0.0,34.0969352722168,25.0,-179.01419067382812,-0.0,58.63218307495117,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.7967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.5180932283401489,0.050000000745058,0.0460881702601909,298.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838806152344,0.8765729069709778,0.2334263026714325,0.2190831899642944,296.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.5180932283401489,0.050000000745058,0.0358463525772094,296.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.5180932283401489,0.050000000745058,0.0485330633819103,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.5180932283401489,0.050000000745058,0.2302199453115463,291.3918762207031,289.04998779296875,284.25,283.8969421386719,290.8203430175781,297.01055908203125,291.3586730957031,1.0,0.1847713142633438,1.0,1.0,0.634250819683075,1.0,-0.6957548260688782,0.3398925960063934,0.3558622002601623,0.1585812419652938,0.0,0.0,0.0,32.75197982788086,25.0,-227.8658905029297,-0.0,57.89619064331055,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.5224311947822571,0.050000000745058,0.0460425615310668,298.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27459716796875,0.8906773924827576,0.2391940355300903,0.2245279401540756,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.5224311947822571,0.050000000745058,0.0358108803629875,296.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.5224311947822571,0.050000000745058,0.0484850369393825,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.5224311947822571,0.050000000745058,0.2299921363592147,291.285400390625,288.75,284.25,283.8981018066406,290.4926147460937,297.0050048828125,291.24041748046875,1.0,0.1833068281412124,1.0,1.0,0.589497447013855,1.0,-0.7018608450889587,0.3621169626712799,0.3397439122200012,0.179479032754898,0.0,0.0,0.0,31.594905853271484,25.0,-306.34674072265625,-0.0,57.36751174926758,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612731933594,0.5303963422775269,0.050000000745058,0.0459665581583976,298.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023132324219,0.9180408120155334,0.2501054108142853,0.2349691092967987,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612731933594,0.5303963422775269,0.050000000745058,0.0357517674565315,296.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612731933594,0.5303963422775269,0.050000000745058,0.0484049990773201,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612731933594,0.5303963422775269,0.050000000745058,0.2296124696731567,290.9237060546875,288.45001220703125,284.25,283.9005126953125,289.4748229980469,296.99298095703125,290.8378295898437,1.0,0.1810414344072342,1.0,1.0,0.4999906420707702,1.0,-0.7136780023574829,0.4267976880073547,0.2868803143501282,0.2415305823087692,0.0,0.0,0.0,29.68673324584961,25.0,-579.4522705078125,-0.0,56.709590911865234,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612731933594,0.5303963422775269,0.050000000745058,0.0459665581583976,298.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023132324219,0.9180408120155334,0.2501054108142853,0.2349691092967987,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612731933594,0.5303963422775269,0.050000000745058,0.0357517674565315,296.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612731933594,0.5303963422775269,0.050000000745058,0.0484049990773201,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612731933594,0.5303963422775269,0.050000000745058,0.2296124696731567,290.9237060546875,288.45001220703125,284.25,283.9005126953125,289.4748229980469,296.99298095703125,290.8378295898437,1.0,0.1810414344072342,1.0,1.0,0.4999906420707702,1.0,-0.7136780023574829,0.4267976880073547,0.2868803143501282,0.2415305823087692,0.0,0.0,0.0,29.68673324584961,25.0,-579.4522705078125,-0.0,56.709590911865234,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.77325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.5372186303138733,0.050000000745058,0.0459081120789051,298.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2611083984375,0.9436439871788024,0.2595440745353699,0.244220420718193,296.78125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.5372186303138733,0.050000000745058,0.0357063077390193,296.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.5372186303138733,0.050000000745058,0.0483434535562992,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.5372186303138733,0.050000000745058,0.2293205261230468,290.2952880859375,288.1499938964844,284.25,283.9029846191406,288.07843017578125,296.9778137207031,290.16259765625,1.0,0.1794781237840652,1.0,1.0,0.4104838669300079,1.0,-0.7242323756217957,0.513188898563385,0.2110434770584106,0.3255289196968078,0.0,0.0,0.0,28.24053192138672,25.0,-944.8806762695312,-0.0,56.41326141357422,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.77325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.5372186303138733,0.050000000745058,0.0459081120789051,298.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2611083984375,0.9436439871788024,0.2595440745353699,0.244220420718193,296.78125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.5372186303138733,0.050000000745058,0.0357063077390193,296.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.5372186303138733,0.050000000745058,0.0483434535562992,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.5372186303138733,0.050000000745058,0.2293205261230468,290.2952880859375,288.1499938964844,284.25,283.9029846191406,288.07843017578125,296.9778137207031,290.16259765625,1.0,0.1794781237840652,1.0,1.0,0.4104838669300079,1.0,-0.7242323756217957,0.513188898563385,0.2110434770584106,0.3255289196968078,0.0,0.0,0.0,28.24053192138672,25.0,-944.8806762695312,-0.0,56.41326141357422,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.7548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.49676513671875,0.5426711440086365,0.050000000745058,0.0458650663495063,298.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3719787597656,0.9627425074577332,0.2669185101985931,0.2516523003578186,296.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49676513671875,0.5426711440086365,0.050000000745058,0.0356728285551071,296.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49676513671875,0.5426711440086365,0.050000000745058,0.0482981242239475,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49676513671875,0.5426711440086365,0.050000000745058,0.2291055023670196,289.4150085449219,287.8500061035156,284.25,283.90545654296875,286.6976318359375,296.9571533203125,289.2528991699219,1.0,0.1784252971410751,1.0,1.0,0.3253512978553772,1.0,-0.7327480316162109,0.5973621606826782,0.1353858858346939,0.4078419804573059,0.0,0.0,0.0,27.18870735168457,25.0,-1248.49365234375,-0.0,56.30649566650391,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.7548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.49676513671875,0.5426711440086365,0.050000000745058,0.0458650663495063,298.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3719787597656,0.9627425074577332,0.2669185101985931,0.2516523003578186,296.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49676513671875,0.5426711440086365,0.050000000745058,0.0356728285551071,296.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49676513671875,0.5426711440086365,0.050000000745058,0.0482981242239475,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49676513671875,0.5426711440086365,0.050000000745058,0.2291055023670196,289.4150085449219,287.8500061035156,284.25,283.90545654296875,286.6976318359375,296.9571533203125,289.2528991699219,1.0,0.1784252971410751,1.0,1.0,0.3253512978553772,1.0,-0.7327480316162109,0.5973621606826782,0.1353858858346939,0.4078419804573059,0.0,0.0,0.0,27.18870735168457,25.0,-1248.49365234375,-0.0,56.30649566650391,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5113525390625,0.5467325448989868,0.050000000745058,0.0458348393440246,298.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3788452148437,0.9754262566566468,0.2722173929214477,0.2570925056934356,296.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5113525390625,0.5467325448989868,0.050000000745058,0.0356493182480335,296.732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5113525390625,0.5467325448989868,0.050000000745058,0.0482662916183471,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5113525390625,0.5467325448989868,0.050000000745058,0.2289545089006424,288.42364501953125,287.54998779296875,284.25,283.90789794921875,285.6180419921875,296.9301452636719,288.25830078125,1.0,0.1777258068323135,1.0,1.0,0.2402187436819076,1.0,-0.7389938235282898,0.6632289886474609,0.0757647976279258,0.4725170135498047,0.0,0.0,0.0,26.45736122131348,25.0,-1370.0694580078125,-0.0,56.27414321899414,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5113525390625,0.5467325448989868,0.050000000745058,0.0458348393440246,298.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3788452148437,0.9754262566566468,0.2722173929214477,0.2570925056934356,296.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5113525390625,0.5467325448989868,0.050000000745058,0.0356493182480335,296.732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5113525390625,0.5467325448989868,0.050000000745058,0.0482662916183471,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5113525390625,0.5467325448989868,0.050000000745058,0.2289545089006424,288.42364501953125,287.54998779296875,284.25,283.90789794921875,285.6180419921875,296.9301452636719,288.25830078125,1.0,0.1777258068323135,1.0,1.0,0.2402187436819076,1.0,-0.7389938235282898,0.6632289886474609,0.0757647976279258,0.4725170135498047,0.0,0.0,0.0,26.45736122131348,25.0,-1370.0694580078125,-0.0,56.27414321899414,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0201110839844,0.5483056306838989,0.050000000745058,0.045823510736227,298.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8913269042969,0.9799518585205078,0.2742412388324737,0.2591720223426819,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0201110839844,0.5483056306838989,0.050000000745058,0.0356405079364776,296.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0201110839844,0.5483056306838989,0.050000000745058,0.0482543669641017,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0201110839844,0.5483056306838989,0.050000000745058,0.2288979291915893,287.9345397949219,287.54998779296875,284.25,283.9090576171875,285.23199462890625,296.9144897460937,287.77642822265625,1.0,0.1774711161851883,1.0,1.0,0.1976524591445922,1.0,-0.74138343334198,0.6869440078735352,0.0544394068419933,0.4958713352680206,0.0,0.0,0.0,26.18511199951172,25.0,-1354.8338623046875,-0.0,56.26979064941406,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.55474853515625,0.5496071577072144,0.050000000745058,0.0458142943680286,298.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4360656738281,0.9835854172706604,0.2759718894958496,0.260929673910141,296.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55474853515625,0.5496071577072144,0.050000000745058,0.0356333404779434,296.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.55474853515625,0.5496071577072144,0.050000000745058,0.048244658857584,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55474853515625,0.5496071577072144,0.050000000745058,0.2288518995046615,287.4751892089844,287.25,284.25,283.91015625,285.1024780273437,296.8978271484375,287.3350524902344,1.0,0.1772641092538833,1.0,1.0,0.1873759776353836,1.0,-0.7434065341949463,0.6940085291862488,0.0493980087339878,0.5027590990066528,0.0,0.0,0.0,25.96313095092773,25.0,-1260.3680419921875,-0.0,56.27166748046875,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.5517187118530273,0.050000000745058,0.0457996279001235,297.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72760009765625,0.9893410205841064,0.2790986597537994,0.2639372646808624,296.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.5517187118530273,0.050000000745058,0.0356219299137592,296.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.5517187118530273,0.050000000745058,0.0482292138040065,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.5517187118530273,0.050000000745058,0.2287786155939102,286.7555236816406,286.95001220703125,284.25,283.9122619628906,284.9679260253906,296.86309814453125,286.6550598144531,1.0,0.1769685745239257,1.0,1.0,0.1668230146169662,1.0,-0.7468785047531128,0.7049773931503296,0.0419011153280735,0.5135381817817688,0.0,0.0,0.0,25.613985061645508,25.0,-974.9476318359376,-0.0,56.31380462646485,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.5517187118530273,0.050000000745058,0.0457996279001235,297.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72760009765625,0.9893410205841064,0.2790986597537994,0.2639372646808624,296.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.5517187118530273,0.050000000745058,0.0356219299137592,296.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.5517187118530273,0.050000000745058,0.0482292138040065,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.5517187118530273,0.050000000745058,0.2287786155939102,286.7555236816406,286.95001220703125,284.25,283.9122619628906,284.9679260253906,296.86309814453125,286.6550598144531,1.0,0.1769685745239257,1.0,1.0,0.1668230146169662,1.0,-0.7468785047531128,0.7049773931503296,0.0419011153280735,0.5135381817817688,0.0,0.0,0.0,25.613985061645508,25.0,-974.9476318359376,-0.0,56.31380462646485,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515869140625,0.5534707903862,0.050000000745058,0.0457877069711685,297.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835021972656,0.9942255020141602,0.2822198271751404,0.2668578624725342,296.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515869140625,0.5534707903862,0.050000000745058,0.0356126613914966,296.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515869140625,0.5534707903862,0.050000000745058,0.0482166595757007,296.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515869140625,0.5534707903862,0.050000000745058,0.2287190854549408,286.2059326171875,286.6499938964844,284.25,283.9140625,284.7920837402344,296.8293151855469,286.1249694824219,1.0,0.1768059879541397,1.0,1.0,0.1462700366973877,1.0,-0.7502716779708862,0.7189896702766418,0.0312820523977279,0.5273601412773132,0.0,0.0,0.0,25.33811378479004,25.0,-760.0383911132812,-0.0,56.43871688842773,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515869140625,0.5534707903862,0.050000000745058,0.0457877069711685,297.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835021972656,0.9942255020141602,0.2822198271751404,0.2668578624725342,296.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515869140625,0.5534707903862,0.050000000745058,0.0356126613914966,296.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515869140625,0.5534707903862,0.050000000745058,0.0482166595757007,296.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515869140625,0.5534707903862,0.050000000745058,0.2287190854549408,286.2059326171875,286.6499938964844,284.25,283.9140625,284.7920837402344,296.8293151855469,286.1249694824219,1.0,0.1768059879541397,1.0,1.0,0.1462700366973877,1.0,-0.7502716779708862,0.7189896702766418,0.0312820523977279,0.5273601412773132,0.0,0.0,0.0,25.33811378479004,25.0,-760.0383911132812,-0.0,56.43871688842773,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82232666015625,0.554895281791687,0.050000000745058,0.045778177678585,297.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77880859375,0.9984533190727234,0.2854058444499969,0.2697825729846954,296.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82232666015625,0.554895281791687,0.050000000745058,0.035605251789093,296.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82232666015625,0.554895281791687,0.050000000745058,0.048206627368927,296.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82232666015625,0.554895281791687,0.050000000745058,0.2286714911460876,285.7923889160156,286.54998779296875,284.25,283.9155578613281,284.9463195800781,296.7980651855469,285.74517822265625,1.0,0.1767484992742538,1.0,1.0,0.1679744124412536,1.0,-0.7536917328834534,0.7113156318664551,0.0423761010169982,0.5196003913879395,0.0,0.0,0.0,25.12248039245605,25.0,-508.3274536132813,-0.0,56.63617706298828,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82232666015625,0.554895281791687,0.050000000745058,0.045778177678585,297.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77880859375,0.9984533190727234,0.2854058444499969,0.2697825729846954,296.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82232666015625,0.554895281791687,0.050000000745058,0.035605251789093,296.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82232666015625,0.554895281791687,0.050000000745058,0.048206627368927,296.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82232666015625,0.554895281791687,0.050000000745058,0.2286714911460876,285.7923889160156,286.54998779296875,284.25,283.9155578613281,284.9463195800781,296.7980651855469,285.74517822265625,1.0,0.1767484992742538,1.0,1.0,0.1679744124412536,1.0,-0.7536917328834534,0.7113156318664551,0.0423761010169982,0.5196003913879395,0.0,0.0,0.0,25.12248039245605,25.0,-508.3274536132813,-0.0,56.63617706298828,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.5553926229476929,0.050000000745058,0.0457748807966709,297.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.9990000128746032,0.2891210913658142,0.2707619667053222,296.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.5553926229476929,0.050000000745058,0.0356026850640773,296.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.5553926229476929,0.050000000745058,0.0482031553983688,296.768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.5553926229476929,0.050000000745058,0.2286550104618072,285.5624694824219,286.45001220703125,284.25,283.9166259765625,285.0844421386719,296.77081298828125,285.534912109375,1.0,0.1767292022705078,1.0,1.0,0.1896787881851196,1.0,-0.7548303604125977,0.7039350271224976,0.0508953668177127,0.5127418041229248,0.0,0.0,0.0,25.05309295654297,25.0,-298.6568908691406,-0.0,56.703704833984375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.5553926229476929,0.050000000745058,0.0457748807966709,297.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.9990000128746032,0.2891210913658142,0.2707619667053222,296.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.5553926229476929,0.050000000745058,0.0356026850640773,296.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.5553926229476929,0.050000000745058,0.0482031553983688,296.768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.5553926229476929,0.050000000745058,0.2286550104618072,285.5624694824219,286.45001220703125,284.25,283.9166259765625,285.0844421386719,296.77081298828125,285.534912109375,1.0,0.1767292022705078,1.0,1.0,0.1896787881851196,1.0,-0.7548303604125977,0.7039350271224976,0.0508953668177127,0.5127418041229248,0.0,0.0,0.0,25.05309295654297,25.0,-298.6568908691406,-0.0,56.703704833984375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.5554270148277283,0.050000000745058,0.0457746535539627,297.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833679199219,0.9990000128746032,0.2912870347499847,0.2707225978374481,296.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.5554270148277283,0.050000000745058,0.0356025099754333,296.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.5554270148277283,0.050000000745058,0.0482029132544994,296.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.5554270148277283,0.050000000745058,0.2286538779735565,285.48895263671875,286.45001220703125,284.25,283.9170227050781,285.1612854003906,296.7589416503906,285.4697570800781,1.0,0.1767172366380691,1.0,1.0,0.2005309909582138,1.0,-0.7547884583473206,0.699164628982544,0.0556237883865833,0.5083940029144287,0.0,0.0,0.0,25.050573348999023,25.0,-215.4817657470703,-0.0,56.6922607421875,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44891357421875,0.5554508566856384,0.050000000745058,0.0457744933664798,297.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43817138671875,0.9990000128746032,0.2936379909515381,0.2706924974918365,296.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44891357421875,0.5554508566856384,0.050000000745058,0.0356023833155632,296.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44891357421875,0.5554508566856384,0.050000000745058,0.0482027493417263,296.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44891357421875,0.5554508566856384,0.050000000745058,0.2286530882120132,285.4412841796875,286.3500061035156,284.25,283.9172668457031,285.3004150390625,296.74835205078125,285.4317321777344,1.0,0.1767054200172424,1.0,1.0,0.2201582789421081,1.0,-0.7547509074211121,0.6899449229240417,0.0648059770464897,0.4996160268783569,0.0,0.0,0.0,25.049171447753903,25.0,-130.2924346923828,-0.0,56.6817741394043,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453125,0.5554898381233215,0.050000000745058,0.0457742363214492,297.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45343017578125,0.9990000128746032,0.2989047467708587,0.2706432044506073,296.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453125,0.5554898381233215,0.050000000745058,0.035602182149887,296.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453125,0.5554898381233215,0.050000000745058,0.0482024736702442,296.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453125,0.5554898381233215,0.050000000745058,0.2286517918109893,285.4502258300781,286.25,284.25,283.9173583984375,285.668701171875,296.73095703125,285.4632568359375,1.0,0.1766824722290039,1.0,1.0,0.2594128549098968,1.0,-0.7546893358230591,0.6671765446662903,0.087512768805027,0.4777322709560394,0.0,0.0,0.0,25.04712104797364,25.0,52.33668899536133,-0.0,56.66219711303711,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453125,0.5554898381233215,0.050000000745058,0.0457742363214492,297.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45343017578125,0.9990000128746032,0.2989047467708587,0.2706432044506073,296.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453125,0.5554898381233215,0.050000000745058,0.035602182149887,296.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453125,0.5554898381233215,0.050000000745058,0.0482024736702442,296.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453125,0.5554898381233215,0.050000000745058,0.2286517918109893,285.4502258300781,286.25,284.25,283.9173583984375,285.668701171875,296.73095703125,285.4632568359375,1.0,0.1766824722290039,1.0,1.0,0.2594128549098968,1.0,-0.7546893358230591,0.6671765446662903,0.087512768805027,0.4777322709560394,0.0,0.0,0.0,25.04712104797364,25.0,52.33668899536133,-0.0,56.66219711303711,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682067871094,0.5555189847946167,0.050000000745058,0.0457740426063537,297.6986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920104980469,0.9990000128746032,0.3049915730953216,0.2706063985824585,296.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682067871094,0.5555189847946167,0.050000000745058,0.0356020331382751,296.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682067871094,0.5555189847946167,0.050000000745058,0.0482022725045681,296.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682067871094,0.5555189847946167,0.050000000745058,0.2286508232355117,285.5836181640625,286.1499938964844,284.25,283.9168395996094,286.1242980957031,296.7187805175781,285.6153259277344,1.0,0.1766601353883743,1.0,1.0,0.2986674606800079,1.0,-0.7546433806419373,0.6391174793243408,0.1155258789658546,0.4505496621131897,0.0,0.0,0.0,25.045839309692383,25.0,219.0570373535156,-0.0,56.64413833618164,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682067871094,0.5555189847946167,0.050000000745058,0.0457740426063537,297.6986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920104980469,0.9990000128746032,0.3049915730953216,0.2706063985824585,296.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682067871094,0.5555189847946167,0.050000000745058,0.0356020331382751,296.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682067871094,0.5555189847946167,0.050000000745058,0.0482022725045681,296.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682067871094,0.5555189847946167,0.050000000745058,0.2286508232355117,285.5836181640625,286.1499938964844,284.25,283.9168395996094,286.1242980957031,296.7187805175781,285.6153259277344,1.0,0.1766601353883743,1.0,1.0,0.2986674606800079,1.0,-0.7546433806419373,0.6391174793243408,0.1155258789658546,0.4505496621131897,0.0,0.0,0.0,25.045839309692383,25.0,219.0570373535156,-0.0,56.64413833618164,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873840332031,0.5555550456047058,0.050000000745058,0.0457738041877746,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81951904296875,0.9990000128746032,0.3119198381900787,0.2705608010292053,296.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873840332031,0.5555550456047058,0.050000000745058,0.0356018468737602,296.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873840332031,0.5555550456047058,0.050000000745058,0.0482020191848278,296.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873840332031,0.5555550456047058,0.050000000745058,0.2286496311426162,285.8086853027344,286.1499938964844,284.25,283.9156494140625,286.4984741210937,296.711669921875,285.8484191894531,1.0,0.1766387522220611,1.0,1.0,0.3251659572124481,1.0,-0.754586398601532,0.6169272661209106,0.1376591473817825,0.4291683435440063,0.0,0.0,0.0,25.0438289642334,25.0,321.9422912597656,-0.0,56.62592697143555,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873840332031,0.5555550456047058,0.050000000745058,0.0457738041877746,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81951904296875,0.9990000128746032,0.3119198381900787,0.2705608010292053,296.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873840332031,0.5555550456047058,0.050000000745058,0.0356018468737602,296.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873840332031,0.5555550456047058,0.050000000745058,0.0482020191848278,296.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873840332031,0.5555550456047058,0.050000000745058,0.2286496311426162,285.8086853027344,286.1499938964844,284.25,283.9156494140625,286.4984741210937,296.711669921875,285.8484191894531,1.0,0.1766387522220611,1.0,1.0,0.3251659572124481,1.0,-0.754586398601532,0.6169272661209106,0.1376591473817825,0.4291683435440063,0.0,0.0,0.0,25.0438289642334,25.0,321.9422912597656,-0.0,56.62592697143555,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478820800781,0.5555858016014099,0.050000000745058,0.0457735992968082,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858459472656,0.9990000128746032,0.3195586204528808,0.2705219089984894,296.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478820800781,0.5555858016014099,0.050000000745058,0.0356016866862773,296.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478820800781,0.5555858016014099,0.050000000745058,0.0482018031179904,296.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478820800781,0.5555858016014099,0.050000000745058,0.2286486029624939,286.072998046875,286.1499938964844,284.25,283.91375732421875,286.88885498046875,296.7089233398437,286.1201477050781,1.0,0.1766182333230972,1.0,1.0,0.3516644835472107,1.0,-0.75453782081604,0.5931061506271362,0.1614316701889038,0.4061141908168793,0.0,0.0,0.0,25.04209518432617,28.0,389.1011962890625,-0.0,56.60887908935547,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478820800781,0.5555858016014099,0.050000000745058,0.0457735992968082,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858459472656,0.9990000128746032,0.3195586204528808,0.2705219089984894,296.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478820800781,0.5555858016014099,0.050000000745058,0.0356016866862773,296.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478820800781,0.5555858016014099,0.050000000745058,0.0482018031179904,296.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478820800781,0.5555858016014099,0.050000000745058,0.2286486029624939,286.072998046875,286.1499938964844,284.25,283.91375732421875,286.88885498046875,296.7089233398437,286.1201477050781,1.0,0.1766182333230972,1.0,1.0,0.3516644835472107,1.0,-0.75453782081604,0.5931061506271362,0.1614316701889038,0.4061141908168793,0.0,0.0,0.0,25.04209518432617,28.0,389.1011962890625,-0.0,56.60887908935547,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
