time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11948100,296.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.195068359375,0.5548128485679626,0.050000000745058,0.0457786992192268,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.236083984375,0.9990000128746032,0.3235849440097809,0.2714985013008117,296.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.195068359375,0.5548128485679626,0.050000000745058,0.0356056578457355,296.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.195068359375,0.5548128485679626,0.050000000745058,0.0482071749866008,296.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.195068359375,0.5548128485679626,0.050000000745058,0.2286740839481353,286.22222900390625,286.1499938964844,284.25,283.9125061035156,287.0946960449219,296.7089538574219,286.2729187011719,1.0,0.1771062463521957,1.0,1.0,0.3649137616157532,1.0,-0.7557568550109863,0.5815317034721375,0.1742251813411712,0.3945478200912475,0.0,0.0,0.0,25.190542221069336,28.0,419.2485961914063,-0.0,56.9661979675293,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3505554199219,0.5534483790397644,0.050000000745058,0.0457878075540065,297.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3917541503906,0.9990000128746032,0.3276608288288116,0.2732225060462951,296.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3505554199219,0.5534483790397644,0.050000000745058,0.0356127396225929,296.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3505554199219,0.5534483790397644,0.050000000745058,0.0482167676091194,296.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3505554199219,0.5534483790397644,0.050000000745058,0.2287195771932602,286.3782653808594,286.1499938964844,284.25,283.9110412597656,287.1369323730469,296.70977783203125,286.42529296875,1.0,0.1778794229030609,1.0,1.0,0.3646391928195953,1.0,-0.7579110860824585,0.5825267434120178,0.1753843128681183,0.3952205181121826,0.0,0.0,0.0,25.45581817626953,31.0,408.8631286621094,-0.0,57.610870361328125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873718261719,0.5493194460868835,0.050000000745058,0.0458162017166614,297.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.9990000128746032,0.3356437683105469,0.2784559428691864,296.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873718261719,0.5493194460868835,0.050000000745058,0.0356348231434822,296.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873718261719,0.5493194460868835,0.050000000745058,0.0482466667890548,296.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873718261719,0.5493194460868835,0.050000000745058,0.2288614213466644,286.6047668457031,286.1499938964844,284.25,283.9075012207031,287.1330871582031,296.7128601074219,286.633544921875,1.0,0.1801990270614624,1.0,1.0,0.3640901148319244,1.0,-0.7644579410552979,0.5878426432609558,0.176615297794342,0.399213433265686,0.0,0.0,0.0,26.27775001525879,34.0,301.96160888671875,-0.0,59.61060333251953,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873718261719,0.5493194460868835,0.050000000745058,0.0458162017166614,297.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.9990000128746032,0.3356437683105469,0.2784559428691864,296.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873718261719,0.5493194460868835,0.050000000745058,0.0356348231434822,296.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873718261719,0.5493194460868835,0.050000000745058,0.0482466667890548,296.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873718261719,0.5493194460868835,0.050000000745058,0.2288614213466644,286.6047668457031,286.1499938964844,284.25,283.9075012207031,287.1330871582031,296.7128601074219,286.633544921875,1.0,0.1801990270614624,1.0,1.0,0.3640901148319244,1.0,-0.7644579410552979,0.5878426432609558,0.176615297794342,0.399213433265686,0.0,0.0,0.0,26.27775001525879,34.0,301.96160888671875,-0.0,59.61060333251953,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474365234375,0.5437114834785461,0.050000000745058,0.0458569750189781,297.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76611328125,0.9990000128746032,0.3430673480033874,0.2856941223144531,296.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474365234375,0.5437114834785461,0.050000000745058,0.035666536539793,296.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474365234375,0.5437114834785461,0.050000000745058,0.0482896044850349,296.7164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474365234375,0.5437114834785461,0.050000000745058,0.2290650904178619,286.7601623535156,286.1499938964844,284.25,283.9029846191406,287.130126953125,296.7161865234375,286.78094482421875,1.0,0.1834065616130828,1.0,1.0,0.3635410070419311,1.0,-0.773527204990387,0.5950415730476379,0.1784856021404266,0.4043205976486206,0.0,0.0,0.0,27.45201301574707,37.0,215.0161895751953,-0.0,62.47636413574219,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474365234375,0.5437114834785461,0.050000000745058,0.0458569750189781,297.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76611328125,0.9990000128746032,0.3430673480033874,0.2856941223144531,296.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474365234375,0.5437114834785461,0.050000000745058,0.035666536539793,296.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474365234375,0.5437114834785461,0.050000000745058,0.0482896044850349,296.7164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474365234375,0.5437114834785461,0.050000000745058,0.2290650904178619,286.7601623535156,286.1499938964844,284.25,283.9029846191406,287.130126953125,296.7161865234375,286.78094482421875,1.0,0.1834065616130828,1.0,1.0,0.3635410070419311,1.0,-0.773527204990387,0.5950415730476379,0.1784856021404266,0.4043205976486206,0.0,0.0,0.0,27.45201301574707,37.0,215.0161895751953,-0.0,62.47636413574219,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8306884765625,0.5371242761611938,0.050000000745058,0.0459085777401924,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8311767578125,0.9990000128746032,0.3497896194458008,0.2945783138275146,296.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8306884765625,0.5371242761611938,0.050000000745058,0.0357066728174686,296.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8306884765625,0.5371242761611938,0.050000000745058,0.0483439415693283,296.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8306884765625,0.5371242761611938,0.050000000745058,0.2293228507041931,286.83172607421875,286.1499938964844,284.25,283.8976135253906,286.81109619140625,296.71856689453125,286.8282470703125,1.0,0.1873522400856018,1.0,1.0,0.3400070667266845,1.0,-0.7846736907958984,0.6252529621124268,0.1594207286834716,0.4315910041332245,0.0,0.0,0.0,28.93585205078125,40.0,50.799503326416016,-0.0,66.13968658447266,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8306884765625,0.5371242761611938,0.050000000745058,0.0459085777401924,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8311767578125,0.9990000128746032,0.3497896194458008,0.2945783138275146,296.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8306884765625,0.5371242761611938,0.050000000745058,0.0357066728174686,296.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8306884765625,0.5371242761611938,0.050000000745058,0.0483439415693283,296.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8306884765625,0.5371242761611938,0.050000000745058,0.2293228507041931,286.83172607421875,286.1499938964844,284.25,283.8976135253906,286.81109619140625,296.71856689453125,286.8282470703125,1.0,0.1873522400856018,1.0,1.0,0.3400070667266845,1.0,-0.7846736907958984,0.6252529621124268,0.1594207286834716,0.4315910041332245,0.0,0.0,0.0,28.93585205078125,40.0,50.799503326416016,-0.0,66.13968658447266,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694702148437,0.5299552083015442,0.050000000745058,0.045970119535923,297.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7549133300781,0.9990000128746032,0.3553853332996368,0.3048353195190429,296.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694702148437,0.5299552083015442,0.050000000745058,0.0357545390725135,296.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694702148437,0.5299552083015442,0.050000000745058,0.0484087504446506,296.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694702148437,0.5299552083015442,0.050000000745058,0.2296302765607834,286.75994873046875,286.1499938964844,284.25,283.8915100097656,286.47509765625,296.7185974121094,286.74169921875,1.0,0.1919005364179611,1.0,1.0,0.316473126411438,1.0,-0.7975612282752991,0.6568576693534851,0.1407036036252975,0.4595215618610382,0.0,0.0,0.0,30.69872093200684,28.0,-107.71560668945312,-0.0,70.55040740966797,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694702148437,0.5299552083015442,0.050000000745058,0.045970119535923,297.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7549133300781,0.9990000128746032,0.3553853332996368,0.3048353195190429,296.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694702148437,0.5299552083015442,0.050000000745058,0.0357545390725135,296.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694702148437,0.5299552083015442,0.050000000745058,0.0484087504446506,296.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694702148437,0.5299552083015442,0.050000000745058,0.2296302765607834,286.75994873046875,286.1499938964844,284.25,283.8915100097656,286.47509765625,296.7185974121094,286.74169921875,1.0,0.1919005364179611,1.0,1.0,0.316473126411438,1.0,-0.7975612282752991,0.6568576693534851,0.1407036036252975,0.4595215618610382,0.0,0.0,0.0,30.69872093200684,28.0,-107.71560668945312,-0.0,70.55040740966797,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7065734863281,0.5293896198272705,0.050000000745058,0.045975238084793,297.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.687255859375,0.9990000128746032,0.3578750789165497,0.3056741058826446,296.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7065734863281,0.5293896198272705,0.050000000745058,0.0357585176825523,296.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7065734863281,0.5293896198272705,0.050000000745058,0.0484141372144222,296.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7065734863281,0.5293896198272705,0.050000000745058,0.2296558320522308,286.6937255859375,286.1499938964844,284.25,283.88818359375,286.3143310546875,296.7174072265625,286.67059326171875,1.0,0.1919010281562805,1.0,1.0,0.3047061562538147,1.0,-0.7986204624176025,0.6679731011390686,0.1306473910808563,0.470247745513916,0.0,0.0,0.0,30.84630012512207,28.0,-166.4522705078125,-0.0,70.9249038696289,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6285400390625,0.5311245918273926,0.050000000745058,0.0459596402943134,297.685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6055908203125,0.9990000128746032,0.3605589568614959,0.3031153976917267,296.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6285400390625,0.5311245918273926,0.050000000745058,0.0357463844120502,296.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6285400390625,0.5311245918273926,0.050000000745058,0.0483977124094963,296.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6285400390625,0.5311245918273926,0.050000000745058,0.2295779138803482,286.6131896972656,286.1499938964844,284.25,283.8847045898437,286.1583557128906,296.71551513671875,286.58612060546875,1.0,0.1906234920024871,1.0,1.0,0.2929639518260956,1.0,-0.7954052090644836,0.6751584410667419,0.1202467530965805,0.4781370162963867,0.0,0.0,0.0,30.40069580078125,31.0,-213.0957946777344,-0.0,69.80816650390625,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4398498535156,0.53106689453125,0.050000000745058,0.0459601581096649,297.6728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4118347167969,0.9990000128746032,0.3660640716552734,0.3031998574733734,296.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4398498535156,0.53106689453125,0.050000000745058,0.0357467904686927,296.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4398498535156,0.53106689453125,0.050000000745058,0.0483982600271701,296.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4398498535156,0.53106689453125,0.050000000745058,0.2295805066823959,286.4209899902344,286.1499938964844,284.25,283.8772888183594,285.8706970214844,296.7105407714844,286.3887634277344,1.0,0.190946877002716,1.0,1.0,0.2694795429706573,1.0,-0.7955079674720764,0.6933832168579102,0.102124772965908,0.4957333505153656,0.0,0.0,0.0,30.411901473999023,34.0,-276.0277404785156,-0.0,69.84710693359375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4398498535156,0.53106689453125,0.050000000745058,0.0459601581096649,297.6728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4118347167969,0.9990000128746032,0.3660640716552734,0.3031998574733734,296.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4398498535156,0.53106689453125,0.050000000745058,0.0357467904686927,296.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4398498535156,0.53106689453125,0.050000000745058,0.0483982600271701,296.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4398498535156,0.53106689453125,0.050000000745058,0.2295805066823959,286.4209899902344,286.1499938964844,284.25,283.8772888183594,285.8706970214844,296.7105407714844,286.3887634277344,1.0,0.190946877002716,1.0,1.0,0.2694795429706573,1.0,-0.7955079674720764,0.6933832168579102,0.102124772965908,0.4957333505153656,0.0,0.0,0.0,30.411901473999023,34.0,-276.0277404785156,-0.0,69.84710693359375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251281738281,0.528870701789856,0.050000000745058,0.0459799841046333,297.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1947021484375,0.9990000128746032,0.370840847492218,0.3064479231834411,296.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251281738281,0.528870701789856,0.050000000745058,0.0357622094452381,296.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251281738281,0.528870701789856,0.050000000745058,0.0484191365540027,296.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251281738281,0.528870701789856,0.050000000745058,0.2296795397996902,286.2045288085937,286.1499938964844,284.25,283.8692932128906,285.6158447265625,296.7040100097656,286.1701965332031,1.0,0.1924421042203903,1.0,1.0,0.2459951341152191,1.0,-0.7995914220809937,0.7130811214447021,0.0865103304386138,0.5135495662689209,0.0,0.0,0.0,30.972471237182617,37.0,-306.9228820800781,-0.0,71.27098846435547,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251281738281,0.528870701789856,0.050000000745058,0.0459799841046333,297.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1947021484375,0.9990000128746032,0.370840847492218,0.3064479231834411,296.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251281738281,0.528870701789856,0.050000000745058,0.0357622094452381,296.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251281738281,0.528870701789856,0.050000000745058,0.0484191365540027,296.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251281738281,0.528870701789856,0.050000000745058,0.2296795397996902,286.2045288085937,286.1499938964844,284.25,283.8692932128906,285.6158447265625,296.7040100097656,286.1701965332031,1.0,0.1924421042203903,1.0,1.0,0.2459951341152191,1.0,-0.7995914220809937,0.7130811214447021,0.0865103304386138,0.5135495662689209,0.0,0.0,0.0,30.972471237182617,37.0,-306.9228820800781,-0.0,71.27098846435547,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186462402344,0.5252302885055542,0.050000000745058,0.0460143089294433,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.9990000128746032,0.3747357726097107,0.3119913935661316,296.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186462402344,0.5252302885055542,0.050000000745058,0.0357889048755168,296.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186462402344,0.5252302885055542,0.050000000745058,0.0484552830457687,296.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186462402344,0.5252302885055542,0.050000000745058,0.2298509925603866,286.00201416015625,286.1499938964844,284.25,283.8607788085937,285.5520324707031,296.6958312988281,285.9770812988281,1.0,0.1949243694543838,1.0,1.0,0.2414521723985672,1.0,-0.806566059589386,0.7224845290184021,0.0840815305709838,0.5202028155326843,0.0,0.0,0.0,31.9426498413086,40.0,-263.222900390625,-0.0,73.73937225341797,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186462402344,0.5252302885055542,0.050000000745058,0.0460143089294433,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.9990000128746032,0.3747357726097107,0.3119913935661316,296.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186462402344,0.5252302885055542,0.050000000745058,0.0357889048755168,296.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186462402344,0.5252302885055542,0.050000000745058,0.0484552830457687,296.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186462402344,0.5252302885055542,0.050000000745058,0.2298509925603866,286.00201416015625,286.1499938964844,284.25,283.8607788085937,285.5520324707031,296.6958312988281,285.9770812988281,1.0,0.1949243694543838,1.0,1.0,0.2414521723985672,1.0,-0.806566059589386,0.7224845290184021,0.0840815305709838,0.5202028155326843,0.0,0.0,0.0,31.9426498413086,40.0,-263.222900390625,-0.0,73.73937225341797,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.520574152469635,0.050000000745058,0.0460611432790756,297.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85040283203125,0.9990000128746032,0.3779288530349731,0.3194007575511932,296.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.520574152469635,0.050000000745058,0.0358253344893455,296.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.520574152469635,0.050000000745058,0.04850460216403,296.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.520574152469635,0.050000000745058,0.2300849556922912,285.85614013671875,286.1499938964844,284.25,283.8517761230469,285.5098571777344,296.6864624023437,285.83673095703125,1.0,0.1982231140136718,1.0,1.0,0.2369092106819152,1.0,-0.8158977031707764,0.7335304021835327,0.0823672860860824,0.5277749300003052,0.0,0.0,0.0,33.26777267456055,43.0,-204.889404296875,-0.0,77.13590240478516,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.520574152469635,0.050000000745058,0.0460611432790756,297.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85040283203125,0.9990000128746032,0.3779288530349731,0.3194007575511932,296.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.520574152469635,0.050000000745058,0.0358253344893455,296.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.520574152469635,0.050000000745058,0.04850460216403,296.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.520574152469635,0.050000000745058,0.2300849556922912,285.85614013671875,286.1499938964844,284.25,283.8517761230469,285.5098571777344,296.6864624023437,285.83673095703125,1.0,0.1982231140136718,1.0,1.0,0.2369092106819152,1.0,-0.8158977031707764,0.7335304021835327,0.0823672860860824,0.5277749300003052,0.0,0.0,0.0,33.26777267456055,43.0,-204.889404296875,-0.0,77.13590240478516,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059997558594,0.5179863572120667,0.050000000745058,0.0460887588560581,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894592285156,0.9990000128746032,0.3792896568775177,0.3236895501613617,296.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059997558594,0.5179863572120667,0.050000000745058,0.0358468107879161,296.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059997558594,0.5179863572120667,0.050000000745058,0.0485336817800998,296.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059997558594,0.5179863572120667,0.050000000745058,0.2302228808403015,285.7945861816406,286.1499938964844,284.25,283.8471374511719,285.4894714355469,296.6815185546875,285.7772827148437,1.0,0.2001304179430008,1.0,1.0,0.2346377372741699,1.0,-0.8213040232658386,0.7396966218948364,0.081607386469841,0.5319943428039551,0.0,0.0,0.0,34.049259185791016,43.0,-181.30128479003903,-0.0,79.15318298339844,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509460449219,0.5152788162231445,0.050000000745058,0.0461189784109592,297.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374267578125,0.9990000128746032,0.3804996907711029,0.3283191621303558,296.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509460449219,0.5152788162231445,0.050000000745058,0.0358703173696994,296.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509460449219,0.5152788162231445,0.050000000745058,0.0485655032098293,296.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509460449219,0.5152788162231445,0.050000000745058,0.2303738445043563,285.74139404296875,286.1499938964844,284.25,283.8423767089844,285.53631591796875,296.6764221191406,285.7289123535156,1.0,0.2021851986646652,1.0,1.0,0.2411335259675979,1.0,-0.8271437883377075,0.7410398125648499,0.086103968322277,0.5313065052032471,0.0,0.0,0.0,34.903743743896484,31.0,-144.47593688964844,-0.0,81.3698501586914,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.5168545246124268,0.050000000745058,0.0461012125015258,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004089355469,0.9990000128746032,0.383497804403305,0.3256066441535949,296.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.5168545246124268,0.050000000745058,0.0358565002679824,296.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.5168545246124268,0.050000000745058,0.0485467985272407,296.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.5168545246124268,0.050000000745058,0.230285108089447,285.7008056640625,286.1499938964844,284.25,283.8326110839844,285.66412353515625,296.6663513183594,285.6999206542969,1.0,0.2004298716783523,1.0,1.0,0.2541251480579376,1.0,-0.8237279653549194,0.729444682598114,0.0942832380533218,0.519651472568512,0.0,0.0,0.0,34.382991790771484,34.0,-47.84537887573242,-0.0,80.03547668457031,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.5168545246124268,0.050000000745058,0.0461012125015258,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004089355469,0.9990000128746032,0.383497804403305,0.3256066441535949,296.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.5168545246124268,0.050000000745058,0.0358565002679824,296.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.5168545246124268,0.050000000745058,0.0485467985272407,296.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.5168545246124268,0.050000000745058,0.230285108089447,285.7008056640625,286.1499938964844,284.25,283.8326110839844,285.66412353515625,296.6663513183594,285.6999206542969,1.0,0.2004298716783523,1.0,1.0,0.2541251480579376,1.0,-0.8237279653549194,0.729444682598114,0.0942832380533218,0.519651472568512,0.0,0.0,0.0,34.382991790771484,34.0,-47.84537887573242,-0.0,80.03547668457031,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71270751953125,0.5172884464263916,0.050000000745058,0.046096421778202,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170104980469,0.9990000128746032,0.3878078460693359,0.3248686790466308,296.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71270751953125,0.5172884464263916,0.050000000745058,0.0358527712523937,296.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71270751953125,0.5172884464263916,0.050000000745058,0.0485417507588863,296.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71270751953125,0.5172884464263916,0.050000000745058,0.2302611768245697,285.7154846191406,286.1499938964844,284.25,283.8225402832031,285.8010559082031,296.6584167480469,285.7210693359375,1.0,0.2003574222326278,1.0,1.0,0.2671167552471161,1.0,-0.8227936029434204,0.7194204330444336,0.1033731624484062,0.5087900757789612,0.0,0.0,0.0,34.2297477722168,37.0,25.59478759765625,-0.0,79.65463256835938,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71270751953125,0.5172884464263916,0.050000000745058,0.046096421778202,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170104980469,0.9990000128746032,0.3878078460693359,0.3248686790466308,296.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71270751953125,0.5172884464263916,0.050000000745058,0.0358527712523937,296.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71270751953125,0.5172884464263916,0.050000000745058,0.0485417507588863,296.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71270751953125,0.5172884464263916,0.050000000745058,0.2302611768245697,285.7154846191406,286.1499938964844,284.25,283.8225402832031,285.8010559082031,296.6584167480469,285.7210693359375,1.0,0.2003574222326278,1.0,1.0,0.2671167552471161,1.0,-0.8227936029434204,0.7194204330444336,0.1033731624484062,0.5087900757789612,0.0,0.0,0.0,34.2297477722168,37.0,25.59478759765625,-0.0,79.65463256835938,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.5158231258392334,0.050000000745058,0.0461128056049346,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799987792969,0.9990000128746032,0.3922372162342071,0.3273764252662658,296.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.5158231258392334,0.050000000745058,0.0358655154705047,296.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.5158231258392334,0.050000000745058,0.0485590025782585,296.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.5158231258392334,0.050000000745058,0.2303429991006851,285.77618408203125,286.1499938964844,284.25,283.8122253417969,285.9959411621094,296.6529235839844,285.7897033691406,1.0,0.2015082240104675,1.0,1.0,0.2844073474407196,1.0,-0.8259561061859131,0.7088822722434998,0.1170738339424133,0.4964368343353271,0.0,0.0,0.0,34.68080520629883,40.0,97.33712768554688,-0.0,80.83413696289062,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.5158231258392334,0.050000000745058,0.0461128056049346,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799987792969,0.9990000128746032,0.3922372162342071,0.3273764252662658,296.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.5158231258392334,0.050000000745058,0.0358655154705047,296.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.5158231258392334,0.050000000745058,0.0485590025782585,296.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.5158231258392334,0.050000000745058,0.2303429991006851,285.77618408203125,286.1499938964844,284.25,283.8122253417969,285.9959411621094,296.6529235839844,285.7897033691406,1.0,0.2015082240104675,1.0,1.0,0.2844073474407196,1.0,-0.8259561061859131,0.7088822722434998,0.1170738339424133,0.4964368343353271,0.0,0.0,0.0,34.68080520629883,40.0,97.33712768554688,-0.0,80.83413696289062,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752136230469,0.5130671858787537,0.050000000745058,0.0461447648704052,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89276123046875,0.9990000128746032,0.3966057896614074,0.3322159051895141,296.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752136230469,0.5130671858787537,0.050000000745058,0.0358903743326664,296.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752136230469,0.5130671858787537,0.050000000745058,0.0485926605761051,296.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752136230469,0.5130671858787537,0.050000000745058,0.2305026650428772,285.8871154785156,286.1499938964844,284.25,283.8016967773437,286.2134704589844,296.6493530273437,285.90673828125,1.0,0.2036839574575424,1.0,1.0,0.3016979396343231,1.0,-0.832063615322113,0.6994346976280212,0.132628932595253,0.4845313131809234,0.0,0.0,0.0,35.5770149230957,43.0,161.37753295898438,-0.0,83.17369079589844,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752136230469,0.5130671858787537,0.050000000745058,0.0461447648704052,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89276123046875,0.9990000128746032,0.3966057896614074,0.3322159051895141,296.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752136230469,0.5130671858787537,0.050000000745058,0.0358903743326664,296.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752136230469,0.5130671858787537,0.050000000745058,0.0485926605761051,296.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752136230469,0.5130671858787537,0.050000000745058,0.2305026650428772,285.8871154785156,286.1499938964844,284.25,283.8016967773437,286.2134704589844,296.6493530273437,285.90673828125,1.0,0.2036839574575424,1.0,1.0,0.3016979396343231,1.0,-0.832063615322113,0.6994346976280212,0.132628932595253,0.4845313131809234,0.0,0.0,0.0,35.5770149230957,43.0,161.37753295898438,-0.0,83.17369079589844,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436950683594,0.5113192796707153,0.050000000745058,0.0461658649146556,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638366699219,0.9990000128746032,0.3987530767917633,0.3353723883628845,296.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436950683594,0.5113192796707153,0.050000000745058,0.0359067842364311,296.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436950683594,0.5113192796707153,0.050000000745058,0.0486148782074451,296.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436950683594,0.5113192796707153,0.050000000745058,0.2306080460548401,285.9573974609375,286.1499938964844,284.25,283.79638671875,286.3286437988281,296.64813232421875,285.9796142578125,1.0,0.2050974667072296,1.0,1.0,0.3103432357311249,1.0,-0.8360496759414673,0.6949802041053772,0.1410694569349289,0.478674441576004,0.0,0.0,0.0,36.17144775390625,43.0,188.9389190673828,-0.0,84.7305679321289,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02001953125,0.5093872547149658,0.050000000745058,0.0461899749934673,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04156494140625,0.9990000128746032,0.4008741378784179,0.3389438986778259,296.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02001953125,0.5093872547149658,0.050000000745058,0.0359255373477935,296.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02001953125,0.5093872547149658,0.050000000745058,0.0486402697861194,296.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02001953125,0.5093872547149658,0.050000000745058,0.2307284921407699,286.0348815917969,286.1499938964844,284.25,283.791015625,286.40057373046875,296.6472473144531,286.0572509765625,1.0,0.2066983729600906,1.0,1.0,0.314696341753006,1.0,-0.8405621647834778,0.694355309009552,0.1462069004774093,0.476551353931427,0.0,0.0,0.0,36.85277938842773,46.0,202.09909057617188,-0.0,86.52205657958984,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639709472656,0.505104660987854,0.050000000745058,0.0462465807795524,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1832580566406,0.9990000128746032,0.404949426651001,0.3471843004226684,296.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639709472656,0.505104660987854,0.050000000745058,0.0359695628285408,296.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639709472656,0.505104660987854,0.050000000745058,0.0486998781561851,296.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639709472656,0.505104660987854,0.050000000745058,0.2310112416744232,286.17730712890625,286.1499938964844,284.25,283.7802734375,286.52569580078125,296.64617919921875,286.19732666015625,1.0,0.2103920578956604,1.0,1.0,0.3234025537967682,1.0,-0.850983202457428,0.6943565607070923,0.1566266417503357,0.4733932912349701,0.0,0.0,0.0,38.45564651489258,34.0,198.51844787597656,-0.0,90.76470947265624,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639709472656,0.505104660987854,0.050000000745058,0.0462465807795524,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1832580566406,0.9990000128746032,0.404949426651001,0.3471843004226684,296.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639709472656,0.505104660987854,0.050000000745058,0.0359695628285408,296.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639709472656,0.505104660987854,0.050000000745058,0.0486998781561851,296.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639709472656,0.505104660987854,0.050000000745058,0.2310112416744232,286.17730712890625,286.1499938964844,284.25,283.7802734375,286.52569580078125,296.64617919921875,286.19732666015625,1.0,0.2103920578956604,1.0,1.0,0.3234025537967682,1.0,-0.850983202457428,0.6943565607070923,0.1566266417503357,0.4733932912349701,0.0,0.0,0.0,38.45564651489258,34.0,198.51844787597656,-0.0,90.76470947265624,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30059814453125,0.5067428350448608,0.050000000745058,0.0462243892252445,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3191833496094,0.9990000128746032,0.4095515012741089,0.3439783453941345,296.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30059814453125,0.5067428350448608,0.050000000745058,0.035952303558588,296.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30059814453125,0.5067428350448608,0.050000000745058,0.0486765056848526,296.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.30059814453125,0.5067428350448608,0.050000000745058,0.2309003919363021,286.3134765625,286.1499938964844,284.25,283.7694702148437,286.6466064453125,296.6456604003906,286.3326110839844,1.0,0.208422914147377,1.0,1.0,0.3321087658405304,1.0,-0.8469336032867432,0.6828330159187317,0.1641005873680114,0.4622420966625213,0.0,0.0,0.0,37.813873291015625,37.0,190.927734375,-0.0,89.07286071777344,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
