time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11950200,296.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30059814453125,0.5067428350448608,0.050000000745058,0.0462243892252445,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3191833496094,0.9990000128746032,0.4095515012741089,0.3439783453941345,296.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30059814453125,0.5067428350448608,0.050000000745058,0.035952303558588,296.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30059814453125,0.5067428350448608,0.050000000745058,0.0486765056848526,296.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.30059814453125,0.5067428350448608,0.050000000745058,0.2309003919363021,286.3134765625,286.1499938964844,284.25,283.7694702148437,286.6466064453125,296.6456604003906,286.3326110839844,1.0,0.208422914147377,1.0,1.0,0.3321087658405304,1.0,-0.8469336032867432,0.6828330159187317,0.1641005873680114,0.4622420966625213,0.0,0.0,0.0,37.813873291015625,37.0,190.927734375,-0.0,89.07286071777344,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4095764160156,0.5073443055152893,0.050000000745058,0.0462164208292961,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4192199707031,0.9990000128746032,0.4152234494686126,0.3428181111812591,296.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4095764160156,0.5073443055152893,0.050000000745058,0.0359461046755313,296.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4095764160156,0.5073443055152893,0.050000000745058,0.0486681200563907,296.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4095764160156,0.5073443055152893,0.050000000745058,0.2308606058359146,286.4165954589844,286.1499938964844,284.25,283.7586669921875,286.5858764648437,296.6466064453125,286.4248962402344,1.0,0.2081831395626068,1.0,1.0,0.3266175985336303,1.0,-0.8454625606536865,0.6866806149482727,0.1587819308042526,0.4657928943634033,0.0,0.0,0.0,37.579132080078125,40.0,122.86844635009766,-0.0,88.46330261230469,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4095764160156,0.5073443055152893,0.050000000745058,0.0462164208292961,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4192199707031,0.9990000128746032,0.4152234494686126,0.3428181111812591,296.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4095764160156,0.5073443055152893,0.050000000745058,0.0359461046755313,296.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4095764160156,0.5073443055152893,0.050000000745058,0.0486681200563907,296.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4095764160156,0.5073443055152893,0.050000000745058,0.2308606058359146,286.4165954589844,286.1499938964844,284.25,283.7586669921875,286.5858764648437,296.6466064453125,286.4248962402344,1.0,0.2081831395626068,1.0,1.0,0.3266175985336303,1.0,-0.8454625606536865,0.6866806149482727,0.1587819308042526,0.4657928943634033,0.0,0.0,0.0,37.579132080078125,40.0,122.86844635009766,-0.0,88.46330261230469,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4504089355469,0.5062600374221802,0.050000000745058,0.0462308712303638,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533996582031,0.9990000128746032,0.4205441772937774,0.3449161350727081,296.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4504089355469,0.5062600374221802,0.050000000745058,0.0359573438763618,296.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4504089355469,0.5062600374221802,0.050000000745058,0.0486833341419696,296.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4504089355469,0.5062600374221802,0.050000000745058,0.2309327721595764,286.4526062011719,286.1499938964844,284.25,283.7479553222656,286.509521484375,296.648193359375,286.4549560546875,1.0,0.2091883867979049,1.0,1.0,0.3211264014244079,1.0,-0.8481152653694153,0.6940541863441467,0.1540611237287521,0.4721026420593261,0.0,0.0,0.0,37.98637390136719,43.0,51.71405029296875,-0.0,89.54737854003906,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4504089355469,0.5062600374221802,0.050000000745058,0.0462308712303638,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533996582031,0.9990000128746032,0.4205441772937774,0.3449161350727081,296.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4504089355469,0.5062600374221802,0.050000000745058,0.0359573438763618,296.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4504089355469,0.5062600374221802,0.050000000745058,0.0486833341419696,296.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4504089355469,0.5062600374221802,0.050000000745058,0.2309327721595764,286.4526062011719,286.1499938964844,284.25,283.7479553222656,286.509521484375,296.648193359375,286.4549560546875,1.0,0.2091883867979049,1.0,1.0,0.3211264014244079,1.0,-0.8481152653694153,0.6940541863441467,0.1540611237287521,0.4721026420593261,0.0,0.0,0.0,37.98637390136719,43.0,51.71405029296875,-0.0,89.54737854003906,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45672607421875,0.5052635073661804,0.050000000745058,0.0462444052100181,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4575500488281,0.9990000128746032,0.4229691624641418,0.346870481967926,296.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.45672607421875,0.5052635073661804,0.050000000745058,0.0359678715467453,296.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45672607421875,0.5052635073661804,0.050000000745058,0.0486975871026515,296.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.45672607421875,0.5052635073661804,0.050000000745058,0.2310003936290741,286.4573974609375,286.1499938964844,284.25,283.7426452636719,286.4726257324219,296.6487731933594,286.4576416015625,1.0,0.2100919038057327,1.0,1.0,0.3183808326721191,1.0,-0.8505875468254089,0.698605477809906,0.1519820541143417,0.4759280085563659,0.0,0.0,0.0,38.370849609375,43.0,24.77579498291016,-0.0,90.56900787353516,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4551696777344,0.5040222406387329,0.050000000745058,0.0462616197764873,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.9990000128746032,0.4252220392227173,0.3493401110172272,296.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4551696777344,0.5040222406387329,0.050000000745058,0.0359812602400779,296.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4551696777344,0.5040222406387329,0.050000000745058,0.0487157143652439,296.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4551696777344,0.5040222406387329,0.050000000745058,0.2310863733291626,286.4541015625,286.1499938964844,284.25,283.7373962402344,286.39813232421875,296.64910888671875,286.45074462890625,1.0,0.2112265676259994,1.0,1.0,0.312147706747055,1.0,-0.853712797164917,0.7067141532897949,0.146998643875122,0.4831996560096741,0.0,0.0,0.0,38.86129379272461,46.0,-7.405150413513184,-0.0,91.87506866455078,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40924072265625,0.5009385943412781,0.050000000745058,0.046306125819683,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3996276855469,0.9990000128746032,0.4291076362133026,0.3556464910507202,296.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40924072265625,0.5009385943412781,0.050000000745058,0.0360158756375312,296.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40924072265625,0.5009385943412781,0.050000000745058,0.0487625822424888,296.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.40924072265625,0.5009385943412781,0.050000000745058,0.2313086837530136,286.4027099609375,286.1499938964844,284.25,283.7269897460937,286.2367553710937,296.6485900878906,286.39215087890625,1.0,0.2141052335500717,1.0,1.0,0.2996814548969269,1.0,-0.8616989850997925,0.7244793176651001,0.13721963763237,0.4990513324737549,0.0,0.0,0.0,40.13120651245117,49.0,-76.20240783691406,-0.0,95.27247619628906,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40924072265625,0.5009385943412781,0.050000000745058,0.046306125819683,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3996276855469,0.9990000128746032,0.4291076362133026,0.3556464910507202,296.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40924072265625,0.5009385943412781,0.050000000745058,0.0360158756375312,296.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40924072265625,0.5009385943412781,0.050000000745058,0.0487625822424888,296.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.40924072265625,0.5009385943412781,0.050000000745058,0.2313086837530136,286.4027099609375,286.1499938964844,284.25,283.7269897460937,286.2367553710937,296.6485900878906,286.39215087890625,1.0,0.2141052335500717,1.0,1.0,0.2996814548969269,1.0,-0.8616989850997925,0.7244793176651001,0.13721963763237,0.4990513324737549,0.0,0.0,0.0,40.13120651245117,49.0,-76.20240783691406,-0.0,95.27247619628906,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3250732421875,0.497269332408905,0.050000000745058,0.0463624112308025,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116149902344,0.9990000128746032,0.4321015179157257,0.3634653389453888,296.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3250732421875,0.497269332408905,0.050000000745058,0.0360596552491188,296.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3250732421875,0.497269332408905,0.050000000745058,0.0488218516111373,296.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3250732421875,0.497269332408905,0.050000000745058,0.2315898537635803,286.3157958984375,286.1499938964844,284.25,283.716796875,286.0839233398437,296.64605712890625,286.3017883300781,1.0,0.2176613509654998,1.0,1.0,0.2872152030467987,1.0,-0.8716111779212952,0.743470311164856,0.128140851855278,0.5158947110176086,0.0,0.0,0.0,41.73844146728516,52.0,-122.4530029296875,-0.0,99.6082992553711,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3250732421875,0.497269332408905,0.050000000745058,0.0463624112308025,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116149902344,0.9990000128746032,0.4321015179157257,0.3634653389453888,296.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3250732421875,0.497269332408905,0.050000000745058,0.0360596552491188,296.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3250732421875,0.497269332408905,0.050000000745058,0.0488218516111373,296.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3250732421875,0.497269332408905,0.050000000745058,0.2315898537635803,286.3157958984375,286.1499938964844,284.25,283.716796875,286.0839233398437,296.64605712890625,286.3017883300781,1.0,0.2176613509654998,1.0,1.0,0.2872152030467987,1.0,-0.8716111779212952,0.743470311164856,0.128140851855278,0.5158947110176086,0.0,0.0,0.0,41.73844146728516,52.0,-122.4530029296875,-0.0,99.6082992553711,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261657714844,0.493213027715683,0.050000000745058,0.046428807079792,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129211425781,0.9990000128746032,0.4342480003833771,0.3724777102470398,296.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261657714844,0.493213027715683,0.050000000745058,0.036111295223236,296.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261657714844,0.493213027715683,0.050000000745058,0.0488917678594589,296.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261657714844,0.493213027715683,0.050000000745058,0.2319215089082718,286.21685791015625,286.1499938964844,284.25,283.7069396972656,285.9917297363281,296.6413879394531,286.2039489746094,1.0,0.2217532098293304,1.0,1.0,0.2796070873737335,1.0,-0.8830508589744568,0.7594441771507263,0.1236066967248916,0.5295639634132385,0.0,0.0,0.0,43.6337890625,40.0,-132.810791015625,-0.0,104.77430725097656,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261657714844,0.493213027715683,0.050000000745058,0.046428807079792,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129211425781,0.9990000128746032,0.4342480003833771,0.3724777102470398,296.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261657714844,0.493213027715683,0.050000000745058,0.036111295223236,296.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261657714844,0.493213027715683,0.050000000745058,0.0488917678594589,296.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261657714844,0.493213027715683,0.050000000745058,0.2319215089082718,286.21685791015625,286.1499938964844,284.25,283.7069396972656,285.9917297363281,296.6413879394531,286.2039489746094,1.0,0.2217532098293304,1.0,1.0,0.2796070873737335,1.0,-0.8830508589744568,0.7594441771507263,0.1236066967248916,0.5295639634132385,0.0,0.0,0.0,43.6337890625,40.0,-132.810791015625,-0.0,104.77430725097656,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341552734375,0.4943155646324157,0.050000000745058,0.046410322189331,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12127685546875,0.9990000128746032,0.4364936947822571,0.3699931204319,296.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341552734375,0.4943155646324157,0.050000000745058,0.0360969193279743,296.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341552734375,0.4943155646324157,0.050000000745058,0.0488723069429397,296.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341552734375,0.4943155646324157,0.050000000745058,0.2318291813135147,286.1251525878906,286.1499938964844,284.25,283.6973876953125,285.900390625,296.63507080078125,286.1122436523437,1.0,0.2201206237077713,1.0,1.0,0.2719989717006683,1.0,-0.8799022436141968,0.7631984949111938,0.1167038008570671,0.5339518785476685,0.0,0.0,0.0,43.10883331298828,43.0,-131.53318786621094,-0.0,103.3392562866211,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341552734375,0.4943155646324157,0.050000000745058,0.046410322189331,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12127685546875,0.9990000128746032,0.4364936947822571,0.3699931204319,296.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341552734375,0.4943155646324157,0.050000000745058,0.0360969193279743,296.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341552734375,0.4943155646324157,0.050000000745058,0.0488723069429397,296.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341552734375,0.4943155646324157,0.050000000745058,0.2318291813135147,286.1251525878906,286.1499938964844,284.25,283.6973876953125,285.900390625,296.63507080078125,286.1122436523437,1.0,0.2201206237077713,1.0,1.0,0.2719989717006683,1.0,-0.8799022436141968,0.7631984949111938,0.1167038008570671,0.5339518785476685,0.0,0.0,0.0,43.10883331298828,43.0,-131.53318786621094,-0.0,103.3392562866211,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.4946885704994201,0.050000000745058,0.0464041531085968,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0749816894531,0.9990000128746032,0.4380209445953369,0.3691581785678863,296.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.4946885704994201,0.050000000745058,0.0360921174287796,296.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.4946885704994201,0.050000000745058,0.0488658063113689,296.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.4946885704994201,0.050000000745058,0.2317983508110046,286.0788879394531,286.1499938964844,284.25,283.6927795410156,285.8554382324219,296.63189697265625,286.06591796875,1.0,0.2199874222278595,1.0,1.0,0.2681949138641357,1.0,-0.8788390159606934,0.7654027938842773,0.1134361922740936,0.5363011360168457,0.0,0.0,0.0,42.93242645263672,43.0,-131.11170959472656,-0.0,102.85897064208984,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.4945509135723114,0.050000000745058,0.0464064292609691,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0309753417969,0.9990000128746032,0.4395160377025604,0.3694659769535064,296.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.4945509135723114,0.050000000745058,0.0360938906669616,296.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.4945509135723114,0.050000000745058,0.0488682053983211,296.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.4945509135723114,0.050000000745058,0.2318097203969955,286.03436279296875,286.1499938964844,284.25,283.6882629394531,285.8554992675781,296.6288757324219,286.023681640625,1.0,0.2201662361621856,1.0,1.0,0.2691273987293243,1.0,-0.8792292475700378,0.7652226686477661,0.1140066012740135,0.5360367298126221,0.0,0.0,0.0,42.99712753295898,46.0,-118.38227081298828,-0.0,103.03556060791016,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.4934080839157104,0.050000000745058,0.0464255101978778,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787292480469,0.9990000128746032,0.4423056542873382,0.3720364272594452,296.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.4934080839157104,0.050000000745058,0.0361087322235107,296.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.4934080839157104,0.050000000745058,0.048888299614191,296.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.4934080839157104,0.050000000745058,0.2319050431251526,285.9803771972656,286.25,284.25,283.6795654296875,285.87774658203125,296.6231689453125,285.9751892089844,1.0,0.2213925719261169,1.0,1.0,0.2709923088550567,1.0,-0.8824926018714905,0.766413688659668,0.1160789281129837,0.5366005301475525,0.0,0.0,0.0,43.541236877441406,49.0,-73.5453872680664,-0.0,104.52288055419922,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.4934080839157104,0.050000000745058,0.0464255101978778,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787292480469,0.9990000128746032,0.4423056542873382,0.3720364272594452,296.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.4934080839157104,0.050000000745058,0.0361087322235107,296.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.4934080839157104,0.050000000745058,0.048888299614191,296.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.4934080839157104,0.050000000745058,0.2319050431251526,285.9803771972656,286.25,284.25,283.6795654296875,285.87774658203125,296.6231689453125,285.9751892089844,1.0,0.2213925719261169,1.0,1.0,0.2709923088550567,1.0,-0.8824926018714905,0.766413688659668,0.1160789281129837,0.5366005301475525,0.0,0.0,0.0,43.541236877441406,49.0,-73.5453872680664,-0.0,104.52288055419922,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.4913317561149597,0.050000000745058,0.0464609898626804,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515380859375,0.9990000128746032,0.4447678923606872,0.3767693638801574,296.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.4913317561149597,0.050000000745058,0.0361363254487514,296.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.4913317561149597,0.050000000745058,0.0489256605505943,296.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.4913317561149597,0.050000000745058,0.232082262635231,285.9523620605469,286.3500061035156,284.25,283.67138671875,285.90191650390625,296.6178283691406,285.9498291015625,1.0,0.2235821634531021,1.0,1.0,0.2728572487831116,1.0,-0.8885055184364319,0.7698408365249634,0.1186646595597267,0.5388948917388916,0.0,0.0,0.0,44.55326461791992,52.0,-39.45769500732422,-0.0,107.30236053466795,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.4913317561149597,0.050000000745058,0.0464609898626804,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515380859375,0.9990000128746032,0.4447678923606872,0.3767693638801574,296.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.4913317561149597,0.050000000745058,0.0361363254487514,296.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.4913317561149597,0.050000000745058,0.0489256605505943,296.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.4913317561149597,0.050000000745058,0.232082262635231,285.9523620605469,286.3500061035156,284.25,283.67138671875,285.90191650390625,296.6178283691406,285.9498291015625,1.0,0.2235821634531021,1.0,1.0,0.2728572487831116,1.0,-0.8885055184364319,0.7698408365249634,0.1186646595597267,0.5388948917388916,0.0,0.0,0.0,44.55326461791992,52.0,-39.45769500732422,-0.0,107.30236053466795,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95562744140625,0.4885351657867431,0.050000000745058,0.0465102680027484,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.9990000128746032,0.4468764066696167,0.3832462430000305,296.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95562744140625,0.4885351657867431,0.050000000745058,0.0361746549606323,296.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95562744140625,0.4885351657867431,0.050000000745058,0.0489775538444519,296.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95562744140625,0.4885351657867431,0.050000000745058,0.2323284298181533,285.9586181640625,286.45001220703125,284.25,283.6637878417969,286.03765869140625,296.6126403808594,285.9644775390625,1.0,0.2265446186065673,1.0,1.0,0.2849262654781341,1.0,-0.8967412114143372,0.7665160894393921,0.130225121974945,0.5340582728385925,0.0,0.0,0.0,45.95683670043945,40.0,23.520158767700195,-0.0,111.18341064453124,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95562744140625,0.4885351657867431,0.050000000745058,0.0465102680027484,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.9990000128746032,0.4468764066696167,0.3832462430000305,296.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95562744140625,0.4885351657867431,0.050000000745058,0.0361746549606323,296.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95562744140625,0.4885351657867431,0.050000000745058,0.0489775538444519,296.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95562744140625,0.4885351657867431,0.050000000745058,0.2323284298181533,285.9586181640625,286.45001220703125,284.25,283.6637878417969,286.03765869140625,296.6126403808594,285.9644775390625,1.0,0.2265446186065673,1.0,1.0,0.2849262654781341,1.0,-0.8967412114143372,0.7665160894393921,0.130225121974945,0.5340582728385925,0.0,0.0,0.0,45.95683670043945,40.0,23.520158767700195,-0.0,111.18341064453124,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118408203125,0.4904714524745941,0.050000000745058,0.0464759655296802,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0219116210937,0.9990000128746032,0.449623703956604,0.3787510395050049,296.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118408203125,0.4904714524745941,0.050000000745058,0.0361479744315147,296.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118408203125,0.4904714524745941,0.050000000745058,0.0489414297044277,296.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118408203125,0.4904714524745941,0.050000000745058,0.2321570664644241,286.018798828125,286.54998779296875,284.25,283.6567687988281,286.1844482421875,296.6080322265625,286.0292358398437,1.0,0.2240021228790283,1.0,1.0,0.2969952821731567,1.0,-0.8910307288169861,0.7510330080986023,0.1399977207183838,0.5197770595550537,0.0,0.0,0.0,44.97809600830078,43.0,82.56926727294922,-0.0,108.46839904785156,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118408203125,0.4904714524745941,0.050000000745058,0.0464759655296802,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0219116210937,0.9990000128746032,0.449623703956604,0.3787510395050049,296.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118408203125,0.4904714524745941,0.050000000745058,0.0361479744315147,296.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118408203125,0.4904714524745941,0.050000000745058,0.0489414297044277,296.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118408203125,0.4904714524745941,0.050000000745058,0.2321570664644241,286.018798828125,286.54998779296875,284.25,283.6567687988281,286.1844482421875,296.6080322265625,286.0292358398437,1.0,0.2240021228790283,1.0,1.0,0.2969952821731567,1.0,-0.8910307288169861,0.7510330080986023,0.1399977207183838,0.5197770595550537,0.0,0.0,0.0,44.97809600830078,43.0,82.56926727294922,-0.0,108.46839904785156,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.051025390625,0.4912029504776001,0.050000000745058,0.0464632175862789,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628356933594,0.9990000128746032,0.4515875875949859,0.3770653307437897,296.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.051025390625,0.4912029504776001,0.050000000745058,0.0361380577087402,296.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.051025390625,0.4912029504776001,0.050000000745058,0.0489280074834823,296.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.051025390625,0.4912029504776001,0.050000000745058,0.2320933938026428,286.0592041015625,286.54998779296875,284.25,283.6535339355469,286.2601623535156,296.60650634765625,286.0714111328125,1.0,0.2234828025102615,1.0,1.0,0.3030297756195068,1.0,-0.8888845443725586,0.7437191605567932,0.145165354013443,0.5128490924835205,0.0,0.0,0.0,44.61263656616211,43.0,104.81839752197266,-0.0,107.45915222167967,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0974426269531,0.4914044439792633,0.050000000745058,0.0464597269892692,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.9990000128746032,0.45363250374794,0.376602441072464,296.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0974426269531,0.4914044439792633,0.050000000745058,0.0361353456974029,296.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0974426269531,0.4914044439792633,0.050000000745058,0.0489243306219577,296.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0974426269531,0.4914044439792633,0.050000000745058,0.232075959444046,286.1073608398437,286.6499938964844,284.25,283.65045166015625,286.3710021972656,296.6055908203125,286.1229858398437,1.0,0.2233129441738128,1.0,1.0,0.3120072782039642,1.0,-0.8882955312728882,0.7348694801330566,0.1534260958433151,0.5041330456733704,0.0,0.0,0.0,44.51131820678711,46.0,133.51214599609375,-0.0,107.17816162109376,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319030761719,0.4908658266067505,0.050000000745058,0.0464690886437892,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.9990000128746032,0.4578396677970886,0.3778413236141205,296.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319030761719,0.4908658266067505,0.050000000745058,0.0361426249146461,296.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319030761719,0.4908658266067505,0.050000000745058,0.0489341877400875,296.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319030761719,0.4908658266067505,0.050000000745058,0.2321227192878723,286.247314453125,286.75,284.25,283.6448669433594,286.62017822265625,296.6054382324219,286.2700500488281,1.0,0.2239360362291336,1.0,1.0,0.3299622535705566,1.0,-0.8898693323135376,0.7181602716445923,0.1717090308666229,0.4871763586997986,0.0,0.0,0.0,44.77469253540039,49.0,200.40798950195312,-0.0,107.90028381347656,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319030761719,0.4908658266067505,0.050000000745058,0.0464690886437892,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.9990000128746032,0.4578396677970886,0.3778413236141205,296.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319030761719,0.4908658266067505,0.050000000745058,0.0361426249146461,296.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319030761719,0.4908658266067505,0.050000000745058,0.0489341877400875,296.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319030761719,0.4908658266067505,0.050000000745058,0.2321227192878723,286.247314453125,286.75,284.25,283.6448669433594,286.62017822265625,296.6054382324219,286.2700500488281,1.0,0.2239360362291336,1.0,1.0,0.3299622535705566,1.0,-0.8898693323135376,0.7181602716445923,0.1717090308666229,0.4871763586997986,0.0,0.0,0.0,44.77469253540039,49.0,200.40798950195312,-0.0,107.90028381347656,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093933105469,0.4892890453338623,0.050000000745058,0.0464968346059322,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.9990000128746032,0.4621380567550659,0.3814911544322967,296.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093933105469,0.4892890453338623,0.050000000745058,0.0361642055213451,296.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093933105469,0.4892890453338623,0.050000000745058,0.0489634089171886,296.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093933105469,0.4892890453338623,0.050000000745058,0.2322613298892974,286.42840576171875,286.8500061035156,284.25,283.6400451660156,286.8847961425781,296.6070251464844,286.455810546875,1.0,0.2256328463554382,1.0,1.0,0.347917228937149,1.0,-0.894509494304657,0.7027297616004944,0.1917797774076461,0.470922589302063,0.0,0.0,0.0,45.56225204467773,52.0,255.15167236328125,-0.0,110.07402801513672,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093933105469,0.4892890453338623,0.050000000745058,0.0464968346059322,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.9990000128746032,0.4621380567550659,0.3814911544322967,296.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093933105469,0.4892890453338623,0.050000000745058,0.0361642055213451,296.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093933105469,0.4892890453338623,0.050000000745058,0.0489634089171886,296.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093933105469,0.4892890453338623,0.050000000745058,0.2322613298892974,286.42840576171875,286.8500061035156,284.25,283.6400451660156,286.8847961425781,296.6070251464844,286.455810546875,1.0,0.2256328463554382,1.0,1.0,0.347917228937149,1.0,-0.894509494304657,0.7027297616004944,0.1917797774076461,0.470922589302063,0.0,0.0,0.0,45.56225204467773,52.0,255.15167236328125,-0.0,110.07402801513672,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6145324707031,0.4868988692760467,0.050000000745058,0.0465397760272026,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.64422607421875,0.9990000128746032,0.4668288826942444,0.3870719373226166,296.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6145324707031,0.4868988692760467,0.050000000745058,0.0361976027488708,296.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6145324707031,0.4868988692760467,0.050000000745058,0.0490086264908313,296.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6145324707031,0.4868988692760467,0.050000000745058,0.2324758172035217,286.6353759765625,286.95001220703125,284.2541809082031,283.64019775390625,287.1275634765625,296.6131286621094,286.6644592285156,1.0,0.2281937897205352,1.0,1.0,0.3631484508514404,1.0,-0.9016101360321044,0.6910727620124817,0.2105373591184616,0.4579751789569855,0.0,0.0,0.0,46.78310012817383,55.0,286.88409423828125,-0.0,113.46651458740234,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6145324707031,0.4868988692760467,0.050000000745058,0.0465397760272026,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.64422607421875,0.9990000128746032,0.4668288826942444,0.3870719373226166,296.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6145324707031,0.4868988692760467,0.050000000745058,0.0361976027488708,296.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6145324707031,0.4868988692760467,0.050000000745058,0.0490086264908313,296.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6145324707031,0.4868988692760467,0.050000000745058,0.2324758172035217,286.6353759765625,286.95001220703125,284.2541809082031,283.64019775390625,287.1275634765625,296.6131286621094,286.6644592285156,1.0,0.2281937897205352,1.0,1.0,0.3631484508514404,1.0,-0.9016101360321044,0.6910727620124817,0.2105373591184616,0.4579751789569855,0.0,0.0,0.0,46.78310012817383,55.0,286.88409423828125,-0.0,113.46651458740234,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,296.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8335876464844,0.4838639199733734,0.050000000745058,0.0465954393148422,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656005859375,0.9990000128746032,0.47209632396698,0.3941887319087982,296.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8335876464844,0.4838639199733734,0.050000000745058,0.0362408980727195,296.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8335876464844,0.4838639199733734,0.050000000745058,0.0490672402083873,296.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8335876464844,0.4838639199733734,0.050000000745058,0.2327538579702377,286.8561096191406,287.04998779296875,284.2664489746094,283.6490478515625,287.38116455078125,296.6260986328125,286.88720703125,1.0,0.2314434796571731,1.0,1.0,0.3783796727657318,1.0,-0.910673975944519,0.6802194714546204,0.2304544597864151,0.4454710781574249,0.0,0.0,0.0,48.365848541259766,58.0,310.3293762207031,-0.0,117.90178680419922,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,296.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8335876464844,0.4838639199733734,0.050000000745058,0.0465954393148422,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656005859375,0.9990000128746032,0.47209632396698,0.3941887319087982,296.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8335876464844,0.4838639199733734,0.050000000745058,0.0362408980727195,296.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8335876464844,0.4838639199733734,0.050000000745058,0.0490672402083873,296.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8335876464844,0.4838639199733734,0.050000000745058,0.2327538579702377,286.8561096191406,287.04998779296875,284.2664489746094,283.6490478515625,287.38116455078125,296.6260986328125,286.88720703125,1.0,0.2314434796571731,1.0,1.0,0.3783796727657318,1.0,-0.910673975944519,0.6802194714546204,0.2304544597864151,0.4454710781574249,0.0,0.0,0.0,48.365848541259766,58.0,310.3293762207031,-0.0,117.90178680419922,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
