time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952300,296.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94940185546875,0.4821398258209228,0.050000000745058,0.0466273948550224,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98260498046875,0.9990000128746032,0.4749167561531067,0.3982169330120086,296.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94940185546875,0.4821398258209228,0.050000000745058,0.0362657494843006,296.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94940185546875,0.4821398258209228,0.050000000745058,0.0491008907556533,296.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.94940185546875,0.4821398258209228,0.050000000745058,0.2329134792089462,286.9728088378906,287.04998779296875,284.27545166015625,283.65655517578125,287.51239013671875,296.6345520019531,287.0047912597656,1.0,0.2332799136638641,1.0,1.0,0.3859952986240387,1.0,-0.9158084988594056,0.6749776601791382,0.2408308088779449,0.4392933249473572,0.0,0.0,0.0,49.274322509765625,58.0,321.31475830078125,-0.0,120.46610260009766,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,296.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0670166015625,0.4802927672863006,0.050000000745058,0.0466617085039615,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.09912109375,0.9990000128746032,0.4778527021408081,0.4024977087974548,296.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0670166015625,0.4802927672863006,0.050000000745058,0.0362924374639987,296.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0670166015625,0.4802927672863006,0.050000000745058,0.0491370260715484,296.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0670166015625,0.4802927672863006,0.050000000745058,0.233084887266159,287.09002685546875,287.1499938964844,284.2862854003906,283.66607666015625,287.56793212890625,296.6440124511719,287.118896484375,1.0,0.2352350652217865,1.0,1.0,0.3875092566013336,1.0,-0.921268343925476,0.6765074133872986,0.244760975241661,0.4398067891597748,0.0,0.0,0.0,50.25088119506836,61.0,310.2582092285156,-0.0,123.23898315429688,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,296.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2549743652344,0.4762202799320221,0.050000000745058,0.0467368625104427,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.278076171875,0.9990000128746032,0.4838603436946869,0.4117178618907928,296.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2549743652344,0.4762202799320221,0.050000000745058,0.0363508909940719,296.6753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2549743652344,0.4762202799320221,0.050000000745058,0.0492161661386489,296.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2549743652344,0.4762202799320221,0.050000000745058,0.2334603071212768,287.2715148925781,287.25,284.313232421875,283.6907958984375,287.6481628417969,296.6651611328125,287.29254150390625,1.0,0.2394453734159469,1.0,1.0,0.3905372321605682,1.0,-0.9330400228500366,0.6809865236282349,0.2520534992218017,0.4420956969261169,0.0,0.0,0.0,52.388954162597656,64.0,250.514389038086,-0.0,129.3632354736328,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,296.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2549743652344,0.4762202799320221,0.050000000745058,0.0467368625104427,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.278076171875,0.9990000128746032,0.4838603436946869,0.4117178618907928,296.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2549743652344,0.4762202799320221,0.050000000745058,0.0363508909940719,296.6753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2549743652344,0.4762202799320221,0.050000000745058,0.0492161661386489,296.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2549743652344,0.4762202799320221,0.050000000745058,0.2334603071212768,287.2715148925781,287.25,284.313232421875,283.6907958984375,287.6481628417969,296.6651611328125,287.29254150390625,1.0,0.2394453734159469,1.0,1.0,0.3905372321605682,1.0,-0.9330400228500366,0.6809865236282349,0.2520534992218017,0.4420956969261169,0.0,0.0,0.0,52.388954162597656,64.0,250.514389038086,-0.0,129.3632354736328,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,296.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.4716085791587829,0.050000000745058,0.0468195229768753,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.42547607421875,0.9990000128746032,0.4898902475833893,0.4216260612010956,296.66241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.4716085791587829,0.050000000745058,0.0364151820540428,296.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.4716085791587829,0.050000000745058,0.0493032112717628,296.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.4716085791587829,0.050000000745058,0.2338732033967971,287.4198608398437,287.3500061035156,284.3468322753906,283.72265625,287.73419189453125,296.6879577636719,287.4378356933594,1.0,0.2439708560705185,1.0,1.0,0.3935651779174804,1.0,-0.9457080364227296,0.6859713196754456,0.2597367167472839,0.4447252452373504,0.0,0.0,0.0,54.73909759521485,52.0,208.4991149902344,-0.0,136.17808532714844,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,296.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.4716085791587829,0.050000000745058,0.0468195229768753,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.42547607421875,0.9990000128746032,0.4898902475833893,0.4216260612010956,296.66241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.4716085791587829,0.050000000745058,0.0364151820540428,296.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.4716085791587829,0.050000000745058,0.0493032112717628,296.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.4716085791587829,0.050000000745058,0.2338732033967971,287.4198608398437,287.3500061035156,284.3468322753906,283.72265625,287.73419189453125,296.6879577636719,287.4378356933594,1.0,0.2439708560705185,1.0,1.0,0.3935651779174804,1.0,-0.9457080364227296,0.6859713196754456,0.2597367167472839,0.4447252452373504,0.0,0.0,0.0,54.73909759521485,52.0,208.4991149902344,-0.0,136.17808532714844,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.52117919921875,0.4724064171314239,0.050000000745058,0.0468054637312889,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.53253173828125,0.9990000128746032,0.4965991079807281,0.4199597835540771,296.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.52117919921875,0.4724064171314239,0.050000000745058,0.0364042520523071,296.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.52117919921875,0.4724064171314239,0.050000000745058,0.049288410693407,296.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52117919921875,0.4724064171314239,0.050000000745058,0.2338029891252517,287.5295715332031,287.45001220703125,284.3865966796875,283.7611083984375,287.7105712890625,296.7116394042969,287.53875732421875,1.0,0.2426996082067489,1.0,1.0,0.3891622126102447,1.0,-0.9435834884643556,0.6895067095756531,0.2540767788887024,0.4487467110157013,0.0,0.0,0.0,54.34242630004883,55.0,138.75840759277344,-0.0,135.02146911621094,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.52117919921875,0.4724064171314239,0.050000000745058,0.0468054637312889,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.53253173828125,0.9990000128746032,0.4965991079807281,0.4199597835540771,296.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.52117919921875,0.4724064171314239,0.050000000745058,0.0364042520523071,296.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.52117919921875,0.4724064171314239,0.050000000745058,0.049288410693407,296.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52117919921875,0.4724064171314239,0.050000000745058,0.2338029891252517,287.5295715332031,287.45001220703125,284.3865966796875,283.7611083984375,287.7105712890625,296.7116394042969,287.53875732421875,1.0,0.2426996082067489,1.0,1.0,0.3891622126102447,1.0,-0.9435834884643556,0.6895067095756531,0.2540767788887024,0.4487467110157013,0.0,0.0,0.0,54.34242630004883,55.0,138.75840759277344,-0.0,135.02146911621094,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,296.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.57843017578125,0.4723327457904815,0.050000000745058,0.0468067750334739,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.9990000128746032,0.5042713284492493,0.4201145470142364,296.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57843017578125,0.4723327457904815,0.050000000745058,0.0364052690565586,296.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57843017578125,0.4723327457904815,0.050000000745058,0.0492897890508174,296.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.57843017578125,0.4723327457904815,0.050000000745058,0.2338095307350158,287.582763671875,287.54998779296875,284.4320373535156,283.8056945800781,287.68115234375,296.7366027832031,287.5877380371094,1.0,0.2430485039949417,1.0,1.0,0.3847592771053314,1.0,-0.9437776803970336,0.6949083209037781,0.2488693445920944,0.4540669023990631,0.0,0.0,0.0,54.379920959472656,58.0,77.47837829589844,-0.0,135.13209533691406,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,296.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.57843017578125,0.4723327457904815,0.050000000745058,0.0468067750334739,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.9990000128746032,0.5042713284492493,0.4201145470142364,296.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57843017578125,0.4723327457904815,0.050000000745058,0.0364052690565586,296.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57843017578125,0.4723327457904815,0.050000000745058,0.0492897890508174,296.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.57843017578125,0.4723327457904815,0.050000000745058,0.2338095307350158,287.582763671875,287.54998779296875,284.4320373535156,283.8056945800781,287.68115234375,296.7366027832031,287.5877380371094,1.0,0.2430485039949417,1.0,1.0,0.3847592771053314,1.0,-0.9437776803970336,0.6949083209037781,0.2488693445920944,0.4540669023990631,0.0,0.0,0.0,54.379920959472656,58.0,77.47837829589844,-0.0,135.13209533691406,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,296.7556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5961608886719,0.4717422723770141,0.050000000745058,0.0468171685934066,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6004638671875,0.9990000128746032,0.5081119537353516,0.4213483333587646,296.7326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5961608886719,0.4717422723770141,0.050000000745058,0.0364133529365062,296.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5961608886719,0.4717422723770141,0.050000000745058,0.0493007339537143,296.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5961608886719,0.4717422723770141,0.050000000745058,0.2338614463806152,287.5993347167969,287.54998779296875,284.45672607421875,283.8301086425781,287.6692810058594,296.7494201660156,287.6029052734375,1.0,0.2436460107564926,1.0,1.0,0.3825578093528747,1.0,-0.9453556537628174,0.6986224055290222,0.2467332333326339,0.4574801921844482,0.0,0.0,0.0,54.675926208496094,58.0,56.29677581787109,-0.0,135.99554443359375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,296.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60894775390625,0.4708831906318664,0.050000000745058,0.0468321666121482,297.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.612060546875,0.9990000128746032,0.5119208693504333,0.423122376203537,296.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.60894775390625,0.4708831906318664,0.050000000745058,0.036425020545721,296.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.60894775390625,0.4708831906318664,0.050000000745058,0.0493165291845798,296.7643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.60894775390625,0.4708831906318664,0.050000000745058,0.2339363694190979,287.6112365722656,287.6499938964844,284.482666015625,283.8558349609375,287.6623229980469,296.7623291015625,287.6138610839844,1.0,0.2444859892129898,1.0,1.0,0.3806236088275909,1.0,-0.9476253390312196,0.702519416809082,0.2451059520244598,0.4609482288360595,0.0,0.0,0.0,55.10275268554688,61.0,40.62399291992188,-0.0,137.24270629882812,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6258850097656,0.4684171080589294,0.050000000745058,0.046874351799488,297.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.627685546875,0.9990000128746032,0.5194202661514282,0.4280727207660675,296.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6258850097656,0.4684171080589294,0.050000000745058,0.0364578291773796,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6258850097656,0.4684171080589294,0.050000000745058,0.0493609495460987,296.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6258850097656,0.4684171080589294,0.050000000745058,0.2341471016407013,287.6272277832031,287.75,284.5380249023437,283.9110107421875,287.65411376953125,296.7881164550781,287.6287536621094,1.0,0.2467965483665466,1.0,1.0,0.3767552077770233,1.0,-0.9539623856544496,0.7115402221679688,0.2424221783876419,0.46877521276474,0.0,0.0,0.0,56.30265808105469,64.0,21.479421615600582,-0.0,140.76348876953125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6258850097656,0.4684171080589294,0.050000000745058,0.046874351799488,297.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.627685546875,0.9990000128746032,0.5194202661514282,0.4280727207660675,296.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6258850097656,0.4684171080589294,0.050000000745058,0.0364578291773796,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6258850097656,0.4684171080589294,0.050000000745058,0.0493609495460987,296.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6258850097656,0.4684171080589294,0.050000000745058,0.2341471016407013,287.6272277832031,287.75,284.5380249023437,283.9110107421875,287.65411376953125,296.7881164550781,287.6287536621094,1.0,0.2467965483665466,1.0,1.0,0.3767552077770233,1.0,-0.9539623856544496,0.7115402221679688,0.2424221783876419,0.46877521276474,0.0,0.0,0.0,56.30265808105469,64.0,21.479421615600582,-0.0,140.76348876953125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,296.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6354675292969,0.4650184214115143,0.050000000745058,0.0469302050769329,297.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.636474609375,0.9990000128746032,0.5267689824104309,0.4345404505729675,296.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6354675292969,0.4650184214115143,0.050000000745058,0.0365012697875499,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6354675292969,0.4650184214115143,0.050000000745058,0.0494197681546211,296.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6354675292969,0.4650184214115143,0.050000000745058,0.2344260960817337,287.6361999511719,287.8500061035156,284.59765625,283.9707336425781,287.65087890625,296.8135681152344,287.6370849609375,1.0,0.2497911304235458,1.0,1.0,0.3728867769241333,1.0,-0.9622491598129272,0.721960186958313,0.2402890175580978,0.4776356220245361,0.0,0.0,0.0,57.89055633544922,67.0,11.416045188903809,-0.0,145.4564971923828,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,296.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6354675292969,0.4650184214115143,0.050000000745058,0.0469302050769329,297.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.636474609375,0.9990000128746032,0.5267689824104309,0.4345404505729675,296.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6354675292969,0.4650184214115143,0.050000000745058,0.0365012697875499,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6354675292969,0.4650184214115143,0.050000000745058,0.0494197681546211,296.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6354675292969,0.4650184214115143,0.050000000745058,0.2344260960817337,287.6361999511719,287.8500061035156,284.59765625,283.9707336425781,287.65087890625,296.8135681152344,287.6370849609375,1.0,0.2497911304235458,1.0,1.0,0.3728867769241333,1.0,-0.9622491598129272,0.721960186958313,0.2402890175580978,0.4776356220245361,0.0,0.0,0.0,57.89055633544922,67.0,11.416045188903809,-0.0,145.4564971923828,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6605834960937,0.4607563614845276,0.050000000745058,0.0469974018633365,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.66864013671875,0.9990000128746032,0.5340510010719299,0.4421961009502411,296.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6605834960937,0.4607563614845276,0.050000000745058,0.0365535356104373,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6605834960937,0.4607563614845276,0.050000000745058,0.0494905263185501,296.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6605834960937,0.4607563614845276,0.050000000745058,0.2347617596387863,287.6661376953125,287.95001220703125,284.6610717773437,284.0344543457031,287.782958984375,296.8386535644531,287.6744079589844,1.0,0.2533160746097564,1.0,1.0,0.3784531652927398,1.0,-0.9720682501792908,0.7224001884460449,0.2496680468320846,0.476260781288147,0.0,0.0,0.0,59.79781723022461,70.0,55.92491149902344,-0.0,151.14117431640625,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6605834960937,0.4607563614845276,0.050000000745058,0.0469974018633365,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.66864013671875,0.9990000128746032,0.5340510010719299,0.4421961009502411,296.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6605834960937,0.4607563614845276,0.050000000745058,0.0365535356104373,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6605834960937,0.4607563614845276,0.050000000745058,0.0494905263185501,296.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6605834960937,0.4607563614845276,0.050000000745058,0.2347617596387863,287.6661376953125,287.95001220703125,284.6610717773437,284.0344543457031,287.782958984375,296.8386535644531,287.6744079589844,1.0,0.2533160746097564,1.0,1.0,0.3784531652927398,1.0,-0.9720682501792908,0.7224001884460449,0.2496680468320846,0.476260781288147,0.0,0.0,0.0,59.79781723022461,70.0,55.92491149902344,-0.0,151.14117431640625,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7368469238281,0.456123024225235,0.050000000745058,0.0470738038420677,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7496337890625,0.9990000128746032,0.5415874719619751,0.4507424533367157,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7368469238281,0.456123024225235,0.050000000745058,0.0366129577159881,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7368469238281,0.456123024225235,0.050000000745058,0.0495709814131259,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7368469238281,0.456123024225235,0.050000000745058,0.2351433932781219,287.7459716796875,288.04998779296875,284.727783203125,284.1016540527344,287.9309997558594,296.8638916015625,287.7577819824219,1.0,0.2572459876537323,1.0,1.0,0.3840195536613464,1.0,-0.9830430746078492,0.7230998277664185,0.2599432170391083,0.4749265015125274,0.0,0.0,0.0,61.96534729003906,73.0,106.51841735839844,-0.0,157.66806030273438,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7368469238281,0.456123024225235,0.050000000745058,0.0470738038420677,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7496337890625,0.9990000128746032,0.5415874719619751,0.4507424533367157,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7368469238281,0.456123024225235,0.050000000745058,0.0366129577159881,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7368469238281,0.456123024225235,0.050000000745058,0.0495709814131259,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7368469238281,0.456123024225235,0.050000000745058,0.2351433932781219,287.7459716796875,288.04998779296875,284.727783203125,284.1016540527344,287.9309997558594,296.8638916015625,287.7577819824219,1.0,0.2572459876537323,1.0,1.0,0.3840195536613464,1.0,-0.9830430746078492,0.7230998277664185,0.2599432170391083,0.4749265015125274,0.0,0.0,0.0,61.96534729003906,73.0,106.51841735839844,-0.0,157.66806030273438,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.78515625,0.4537479281425476,0.050000000745058,0.0471149161458015,297.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7995910644531,0.9990000128746032,0.5454861521720886,0.455275297164917,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.78515625,0.4537479281425476,0.050000000745058,0.0366449356079101,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.78515625,0.4537479281425476,0.050000000745058,0.0496142767369747,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.78515625,0.4537479281425476,0.050000000745058,0.2353487759828567,287.7955017089844,288.04998779296875,284.76220703125,284.1363830566406,288.00592041015625,296.87677001953125,287.8086242675781,1.0,0.2593297064304352,1.0,1.0,0.3868027627468109,1.0,-0.9888695478439332,0.7236146926879883,0.2652548551559448,0.474359393119812,0.0,0.0,0.0,63.13141250610352,73.0,126.17684936523438,-0.0,161.20828247070312,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8394470214844,0.4513589739799499,0.050000000745058,0.0471577309072017,297.6630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8559875488281,0.9990000128746032,0.5494774580001831,0.4599479734897613,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8394470214844,0.4513589739799499,0.050000000745058,0.0366782359778881,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8394470214844,0.4513589739799499,0.050000000745058,0.049659363925457,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8394470214844,0.4513589739799499,0.050000000745058,0.2355626374483108,287.85125732421875,288.1499938964844,284.7973022460937,284.1718139648437,288.10333251953125,296.8898620605469,287.8666076660156,1.0,0.2614765167236328,1.0,1.0,0.3913361132144928,1.0,-0.9948798418045044,0.7221527695655823,0.2727270722389221,0.4717860817909241,0.0,0.0,0.0,64.3449935913086,76.0,149.19671630859375,-0.0,164.91351318359375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9781494140625,0.4466015696525574,0.050000000745058,0.0472477935254573,297.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0000305175781,0.9990000128746032,0.5578290820121765,0.4696252942085266,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9781494140625,0.4466015696525574,0.050000000745058,0.03674828261137,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9781494140625,0.4466015696525574,0.050000000745058,0.0497542023658752,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9781494140625,0.4466015696525574,0.050000000745058,0.2360125184059143,287.99395751953125,288.04998779296875,284.8691711425781,284.244384765625,288.30859375,296.9169311523437,288.0132751464844,1.0,0.2659237682819366,1.0,1.0,0.4004028141498565,1.0,-1.007340669631958,0.7190290689468384,0.2883116006851196,0.4663534462451935,0.0,0.0,0.0,66.8968505859375,79.0,197.19293212890625,-0.0,172.77481079101562,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9781494140625,0.4466015696525574,0.050000000745058,0.0472477935254573,297.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0000305175781,0.9990000128746032,0.5578290820121765,0.4696252942085266,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9781494140625,0.4466015696525574,0.050000000745058,0.03674828261137,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9781494140625,0.4466015696525574,0.050000000745058,0.0497542023658752,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9781494140625,0.4466015696525574,0.050000000745058,0.2360125184059143,287.99395751953125,288.04998779296875,284.8691711425781,284.244384765625,288.30859375,296.9169311523437,288.0132751464844,1.0,0.2659237682819366,1.0,1.0,0.4004028141498565,1.0,-1.007340669631958,0.7190290689468384,0.2883116006851196,0.4663534462451935,0.0,0.0,0.0,66.8968505859375,79.0,197.19293212890625,-0.0,172.77481079101562,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430358886719,0.4419528543949127,0.050000000745058,0.0473427847027778,297.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1676940917969,0.9990000128746032,0.5667418837547302,0.4796209037303924,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430358886719,0.4419528543949127,0.050000000745058,0.0368221662938594,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430358886719,0.4419528543949127,0.050000000745058,0.0498542338609695,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430358886719,0.4419528543949127,0.050000000745058,0.23648701608181,288.16094970703125,287.95001220703125,284.94293212890625,284.3188781738281,288.5142822265625,296.9454345703125,288.1822509765625,1.0,0.2705202996730804,1.0,1.0,0.4094695448875427,1.0,-1.0202299356460571,0.7159286141395569,0.3043012619018554,0.4608578383922577,0.0,0.0,0.0,69.58715057373047,82.0,230.4961853027344,-0.0,181.16433715820312,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430358886719,0.4419528543949127,0.050000000745058,0.0473427847027778,297.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1676940917969,0.9990000128746032,0.5667418837547302,0.4796209037303924,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430358886719,0.4419528543949127,0.050000000745058,0.0368221662938594,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430358886719,0.4419528543949127,0.050000000745058,0.0498542338609695,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430358886719,0.4419528543949127,0.050000000745058,0.23648701608181,288.16094970703125,287.95001220703125,284.94293212890625,284.3188781738281,288.5142822265625,296.9454345703125,288.1822509765625,1.0,0.2705202996730804,1.0,1.0,0.4094695448875427,1.0,-1.0202299356460571,0.7159286141395569,0.3043012619018554,0.4608578383922577,0.0,0.0,0.0,69.58715057373047,82.0,230.4961853027344,-0.0,181.16433715820312,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.4374884366989136,0.050000000745058,0.047441579401493,297.7266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148803710937,0.9990000128746032,0.576148271560669,0.4898000061511993,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.4374884366989136,0.050000000745058,0.0368990041315555,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.4374884366989136,0.050000000745058,0.0499582663178443,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.4374884366989136,0.050000000745058,0.2369805127382278,288.31060791015625,287.8500061035156,285.0180969238281,284.3947448730469,288.55914306640625,296.9754943847656,288.3238220214844,1.0,0.2752138376235962,1.0,1.0,0.4068326652050018,1.0,-1.0333751440048218,0.727436900138855,0.3059382438659668,0.4698747992515564,0.0,0.0,0.0,72.386474609375,85.0,189.9632110595703,-0.0,190.0069122314453,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.4374884366989136,0.050000000745058,0.047441579401493,297.7266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148803710937,0.9990000128746032,0.576148271560669,0.4898000061511993,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.4374884366989136,0.050000000745058,0.0368990041315555,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.4374884366989136,0.050000000745058,0.0499582663178443,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.4374884366989136,0.050000000745058,0.2369805127382278,288.31060791015625,287.8500061035156,285.0180969238281,284.3947448730469,288.55914306640625,296.9754943847656,288.3238220214844,1.0,0.2752138376235962,1.0,1.0,0.4068326652050018,1.0,-1.0333751440048218,0.727436900138855,0.3059382438659668,0.4698747992515564,0.0,0.0,0.0,72.386474609375,85.0,189.9632110595703,-0.0,190.0069122314453,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3980712890625,0.4332435727119446,0.050000000745058,0.0475435182452201,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4104309082031,0.9990000128746032,0.5856679677963257,0.50008624792099,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3980712890625,0.4332435727119446,0.050000000745058,0.036978293210268,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3980712890625,0.4332435727119446,0.050000000745058,0.0500656142830848,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3980712890625,0.4332435727119446,0.050000000745058,0.2374897301197052,288.4072265625,287.75,285.0941467285156,284.471435546875,288.58990478515625,297.0063781738281,288.4171142578125,1.0,0.279961496591568,1.0,1.0,0.4041958153247833,1.0,-1.04667866230011,0.7395950555801392,0.3070836365222931,0.4795045852661133,0.0,0.0,0.0,75.27377319335938,73.0,140.36233520507812,-0.0,199.24253845214844,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3980712890625,0.4332435727119446,0.050000000745058,0.0475435182452201,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4104309082031,0.9990000128746032,0.5856679677963257,0.50008624792099,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3980712890625,0.4332435727119446,0.050000000745058,0.036978293210268,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3980712890625,0.4332435727119446,0.050000000745058,0.0500656142830848,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3980712890625,0.4332435727119446,0.050000000745058,0.2374897301197052,288.4072265625,287.75,285.0941467285156,284.471435546875,288.58990478515625,297.0063781738281,288.4171142578125,1.0,0.279961496591568,1.0,1.0,0.4041958153247833,1.0,-1.04667866230011,0.7395950555801392,0.3070836365222931,0.4795045852661133,0.0,0.0,0.0,75.27377319335938,73.0,140.36233520507812,-0.0,199.24253845214844,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.43878173828125,0.4328844845294952,0.050000000745058,0.0475525259971618,297.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4496154785156,0.9990000128746032,0.5905752182006836,0.5009863376617432,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.43878173828125,0.4328844845294952,0.050000000745058,0.0369853004813194,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.43878173828125,0.4328844845294952,0.050000000745058,0.050075102597475,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.43878173828125,0.4328844845294952,0.050000000745058,0.2375347167253494,288.44683837890625,287.75,285.13238525390625,284.50994873046875,288.6029968261719,297.0218811035156,288.4553527832031,1.0,0.2800167798995971,1.0,1.0,0.4028773903846741,1.0,-1.0478492975234983,0.7420857548713684,0.3057635128498077,0.4818345010280609,0.0,0.0,0.0,75.53058624267578,73.0,121.00626373291016,-0.0,200.0691070556641,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4687805175781,0.4337555170059204,0.050000000745058,0.047530747950077,297.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.47283935546875,0.9990000128746032,0.5958585739135742,0.4988113641738891,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4687805175781,0.4337555170059204,0.050000000745058,0.0369683615863323,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4687805175781,0.4337555170059204,0.050000000745058,0.0500521697103977,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4687805175781,0.4337555170059204,0.050000000745058,0.2374259382486343,288.4725341796875,287.6499938964844,285.170654296875,284.5484924316406,288.48028564453125,297.0375366210937,288.4720458984375,1.0,0.2788750529289245,1.0,1.0,0.3907717168331146,1.0,-1.0450366735458374,0.7552123069763184,0.2898242771625519,0.4954756498336792,0.0,0.0,0.0,74.91744995117188,76.0,61.89492416381836,-0.0,198.10011291503903,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4060363769531,0.4335593581199646,0.050000000745058,0.0475356243550777,297.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3893737792969,0.9990000128746032,0.6066132187843323,0.4992986917495727,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4060363769531,0.4335593581199646,0.050000000745058,0.0369721539318561,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4060363769531,0.4335593581199646,0.050000000745058,0.050057303160429,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4060363769531,0.4335593581199646,0.050000000745058,0.237450286746025,288.39410400390625,287.54998779296875,285.24713134765625,284.62530517578125,288.1864318847656,297.0693054199219,288.3789978027344,1.0,0.2793863117694855,1.0,1.0,0.3665603399276733,1.0,-1.0456632375717163,0.7872358560562134,0.2584273219108581,0.5272346138954163,0.0,0.0,0.0,75.06050109863281,79.0,-100.52023315429688,-0.0,198.5698699951172,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4060363769531,0.4335593581199646,0.050000000745058,0.0475356243550777,297.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3893737792969,0.9990000128746032,0.6066132187843323,0.4992986917495727,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4060363769531,0.4335593581199646,0.050000000745058,0.0369721539318561,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4060363769531,0.4335593581199646,0.050000000745058,0.050057303160429,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4060363769531,0.4335593581199646,0.050000000745058,0.237450286746025,288.39410400390625,287.54998779296875,285.24713134765625,284.62530517578125,288.1864318847656,297.0693054199219,288.3789978027344,1.0,0.2793863117694855,1.0,1.0,0.3665603399276733,1.0,-1.0456632375717163,0.7872358560562134,0.2584273219108581,0.5272346138954163,0.0,0.0,0.0,75.06050109863281,79.0,-100.52023315429688,-0.0,198.5698699951172,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
