time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954340,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2569885253906,0.4323214590549469,0.050000000745058,0.0475668050348758,297.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2323303222656,0.9990000128746032,0.6166302561759949,0.5024075508117676,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2569885253906,0.4323214590549469,0.050000000745058,0.0369964018464088,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2569885253906,0.4323214590549469,0.050000000745058,0.0500901341438293,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2569885253906,0.4323214590549469,0.050000000745058,0.2376060336828231,288.239013671875,287.45001220703125,285.3231201171875,284.701416015625,287.9060363769531,297.1009216308594,288.2179260253906,1.0,0.2808980941772461,1.0,1.0,0.3423489928245544,1.0,-1.0496866703033447,0.8209488391876221,0.228737786412239,0.5600738525390625,0.0,0.0,0.0,75.9490737915039,82.0,-205.8300170898437,-0.0,201.4423065185547,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2569885253906,0.4323214590549469,0.050000000745058,0.0475668050348758,297.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2323303222656,0.9990000128746032,0.6166302561759949,0.5024075508117676,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2569885253906,0.4323214590549469,0.050000000745058,0.0369964018464088,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2569885253906,0.4323214590549469,0.050000000745058,0.0500901341438293,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2569885253906,0.4323214590549469,0.050000000745058,0.2376060336828231,288.239013671875,287.45001220703125,285.3231201171875,284.701416015625,287.9060363769531,297.1009216308594,288.2179260253906,1.0,0.2808980941772461,1.0,1.0,0.3423489928245544,1.0,-1.0496866703033447,0.8209488391876221,0.228737786412239,0.5600738525390625,0.0,0.0,0.0,75.9490737915039,82.0,-205.8300170898437,-0.0,201.4423065185547,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0545959472656,0.4304474294185638,0.050000000745058,0.0476155318319797,297.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0216064453125,0.9990000128746032,0.6258166432380676,0.507228434085846,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0545959472656,0.4304474294185638,0.050000000745058,0.0370343029499053,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0545959472656,0.4304474294185638,0.050000000745058,0.0501414500176906,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0545959472656,0.4304474294185638,0.050000000745058,0.2378494441509246,288.0304870605469,287.3500061035156,285.3981018066406,284.7762756347656,287.5810852050781,297.1331787109375,288.0026550292969,1.0,0.2831912636756897,1.0,1.0,0.3128983080387115,1.0,-1.0559300184249878,0.8611534237861633,0.1947765797376632,0.598965048789978,0.0,0.0,0.0,77.33566284179688,85.0,-291.8507080078125,-0.0,205.943115234375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0545959472656,0.4304474294185638,0.050000000745058,0.0476155318319797,297.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0216064453125,0.9990000128746032,0.6258166432380676,0.507228434085846,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0545959472656,0.4304474294185638,0.050000000745058,0.0370343029499053,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0545959472656,0.4304474294185638,0.050000000745058,0.0501414500176906,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0545959472656,0.4304474294185638,0.050000000745058,0.2378494441509246,288.0304870605469,287.3500061035156,285.3981018066406,284.7762756347656,287.5810852050781,297.1331787109375,288.0026550292969,1.0,0.2831912636756897,1.0,1.0,0.3128983080387115,1.0,-1.0559300184249878,0.8611534237861633,0.1947765797376632,0.598965048789978,0.0,0.0,0.0,77.33566284179688,85.0,-291.8507080078125,-0.0,205.943115234375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.90966796875,0.4291134774684906,0.050000000745058,0.0476514026522636,297.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8741455078125,0.9990000128746032,0.6308658123016357,0.5107479691505432,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90966796875,0.4291134774684906,0.050000000745058,0.0370622016489505,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.90966796875,0.4291134774684906,0.050000000745058,0.0501792207360267,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90966796875,0.4291134774684906,0.050000000745058,0.2380286157131195,287.883544921875,287.3500061035156,285.442138671875,284.8200988769531,287.39947509765625,297.1517944335937,287.8542175292969,1.0,0.2848517000675201,1.0,1.0,0.2953311502933502,1.0,-1.060490965843201,0.8847595453262329,0.1757314354181289,0.6216302514076233,0.0,0.0,0.0,78.35514068603516,85.0,-326.47760009765625,-0.0,209.26747131347656,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.80731201171875,0.4281440377235412,0.050000000745058,0.0476781204342842,297.8236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.77099609375,0.9990000128746032,0.6341139674186707,0.5133538842201233,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.80731201171875,0.4281440377235412,0.050000000745058,0.0370829813182354,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.80731201171875,0.4281440377235412,0.050000000745058,0.0502073541283607,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.80731201171875,0.4281440377235412,0.050000000745058,0.2381620854139328,287.7805480957031,287.25,285.4716186523437,284.84930419921875,287.2843017578125,297.1641845703125,287.7508239746094,1.0,0.2860772311687469,1.0,1.0,0.2834476232528686,1.0,-1.063869595527649,0.9003918766975403,0.163477674126625,0.6365712881088257,0.0,0.0,0.0,79.11408233642578,88.0,-341.3798217773437,-0.0,211.7509307861328,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6785888671875,0.4268853366374969,0.050000000745058,0.0477136597037315,297.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6419677734375,0.9990000128746032,0.6379733681678772,0.5167999267578125,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6785888671875,0.4268853366374969,0.050000000745058,0.0371106229722499,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6785888671875,0.4268853366374969,0.050000000745058,0.0502447821199893,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6785888671875,0.4268853366374969,0.050000000745058,0.2383396178483963,287.65155029296875,287.25,285.5076904296875,284.885009765625,287.150634765625,297.1793518066406,287.6218566894531,1.0,0.2876945436000824,1.0,1.0,0.2687222957611084,1.0,-1.0683393478393557,0.9193012714385986,0.149038091301918,0.6545714139938354,0.0,0.0,0.0,80.12320709228516,88.0,-351.68475341796875,-0.0,215.06466674804688,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5524597167969,0.4255762994289398,0.050000000745058,0.0477516837418079,297.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51861572265625,0.9990000128746032,0.6416786313056946,0.5204614996910095,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5524597167969,0.4255762994289398,0.050000000745058,0.0371401980519294,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5524597167969,0.4255762994289398,0.050000000745058,0.0502848215401172,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5524597167969,0.4255762994289398,0.050000000745058,0.238529548048973,287.527099609375,287.1499938964844,285.5431823730469,284.9200439453125,287.0877990722656,297.19439697265625,287.50152587890625,1.0,0.2894055843353271,1.0,1.0,0.2608896493911743,1.0,-1.0730912685394287,0.9314044117927552,0.1416868716478347,0.665735125541687,0.0,0.0,0.0,81.20098114013672,91.0,-334.9840393066406,-0.0,218.61622619628903,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.4228721857070923,0.050000000745058,0.0478338859975338,297.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3323974609375,0.9990000128746032,0.6489498615264893,0.5282902717590332,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.4228721857070923,0.050000000745058,0.0372041314840316,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.4228721857070923,0.050000000745058,0.0503713861107826,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.4228721857070923,0.050000000745058,0.2389401644468307,287.3385009765625,287.04998779296875,285.61236572265625,284.9879150390625,286.996337890625,297.224853515625,287.3197937011719,1.0,0.2930586040019989,1.0,1.0,0.2452243566513061,1.0,-1.0832598209381104,0.9546719193458556,0.1285878717899322,0.6869986653327942,0.0,0.0,0.0,83.52983856201172,94.0,-266.721923828125,-0.0,226.34274291992188,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.4228721857070923,0.050000000745058,0.0478338859975338,297.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3323974609375,0.9990000128746032,0.6489498615264893,0.5282902717590332,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.4228721857070923,0.050000000745058,0.0372041314840316,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.4228721857070923,0.050000000745058,0.0503713861107826,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.4228721857070923,0.050000000745058,0.2389401644468307,287.3385009765625,287.04998779296875,285.61236572265625,284.9879150390625,286.996337890625,297.224853515625,287.3197937011719,1.0,0.2930586040019989,1.0,1.0,0.2452243566513061,1.0,-1.0832598209381104,0.9546719193458556,0.1285878717899322,0.6869986653327942,0.0,0.0,0.0,83.52983856201172,94.0,-266.721923828125,-0.0,226.34274291992188,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.4201267957687378,0.050000000745058,0.0479227676987648,297.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1833190917969,0.9990000128746032,0.6562419533729553,0.5366268157958984,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.4201267957687378,0.050000000745058,0.0372732654213905,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.4201267957687378,0.050000000745058,0.0504649803042411,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.4201267957687378,0.050000000745058,0.2393841445446014,287.1882629394531,286.95001220703125,285.6786499023437,285.0523986816406,286.9152526855469,297.2563781738281,287.1731262207031,1.0,0.2969449758529663,1.0,1.0,0.2295590788125991,1.0,-1.0941005945205688,0.9776997566223145,0.1164008378982544,0.7078951597213745,0.0,0.0,0.0,86.04695892333984,97.0,-213.87136840820312,-0.0,234.77423095703125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.4201267957687378,0.050000000745058,0.0479227676987648,297.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1833190917969,0.9990000128746032,0.6562419533729553,0.5366268157958984,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.4201267957687378,0.050000000745058,0.0372732654213905,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.4201267957687378,0.050000000745058,0.0504649803042411,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.4201267957687378,0.050000000745058,0.2393841445446014,287.1882629394531,286.95001220703125,285.6786499023437,285.0523986816406,286.9152526855469,297.2563781738281,287.1731262207031,1.0,0.2969449758529663,1.0,1.0,0.2295590788125991,1.0,-1.0941005945205688,0.9776997566223145,0.1164008378982544,0.7078951597213745,0.0,0.0,0.0,86.04695892333984,97.0,-213.87136840820312,-0.0,234.77423095703125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.4173988103866577,0.050000000745058,0.0480169728398323,297.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0774841308594,0.9990000128746032,0.6636314392089844,0.5453235507011414,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.4173988103866577,0.050000000745058,0.0373465344309806,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.4173988103866577,0.050000000745058,0.0505641847848892,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.4173988103866577,0.050000000745058,0.2398547232151031,287.080322265625,286.8500061035156,285.7415466308594,285.1129455566406,286.91180419921875,297.2890930175781,287.07177734375,1.0,0.3009930253028869,1.0,1.0,0.2225676029920578,1.0,-1.105423927307129,0.993472933769226,0.1119509935379028,0.721470296382904,0.0,0.0,0.0,88.71222686767578,100.0,-145.938232421875,-0.0,243.789291381836,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.4173988103866577,0.050000000745058,0.0480169728398323,297.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0774841308594,0.9990000128746032,0.6636314392089844,0.5453235507011414,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.4173988103866577,0.050000000745058,0.0373465344309806,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.4173988103866577,0.050000000745058,0.0505641847848892,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.4173988103866577,0.050000000745058,0.2398547232151031,287.080322265625,286.8500061035156,285.7415466308594,285.1129455566406,286.91180419921875,297.2890930175781,287.07177734375,1.0,0.3009930253028869,1.0,1.0,0.2225676029920578,1.0,-1.105423927307129,0.993472933769226,0.1119509935379028,0.721470296382904,0.0,0.0,0.0,88.71222686767578,100.0,-145.938232421875,-0.0,243.789291381836,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.4157744646072387,0.050000000745058,0.0480760373175144,297.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0371398925781,0.9990000128746032,0.6682470440864563,0.5507057905197144,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.4157744646072387,0.050000000745058,0.037392470985651,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.4157744646072387,0.050000000745058,0.0506263822317123,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.4157744646072387,0.050000000745058,0.2401497513055801,287.03924560546875,286.8500061035156,285.7778015136719,285.1474914550781,286.9133605957031,297.3096008300781,287.03289794921875,1.0,0.3034985363483429,1.0,1.0,0.2183349728584289,1.0,-1.1124387979507446,1.0029717683792114,0.1094670817255973,0.7296077013015747,0.0,0.0,0.0,90.38275909423828,100.0,-110.36984252929688,-0.0,249.48660278320312,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.023681640625,0.4147300720214844,0.050000000745058,0.0481152236461639,297.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0163269042969,0.9990000128746032,0.6713175773620605,0.5542482733726501,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.023681640625,0.4147300720214844,0.050000000745058,0.037422951310873,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.023681640625,0.4147300720214844,0.050000000745058,0.0506676509976387,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.023681640625,0.4147300720214844,0.050000000745058,0.2403455078601837,287.0180969238281,286.75,285.8006286621094,285.1690673828125,286.91412353515625,297.3232116699219,287.0128173828125,1.0,0.3051479160785675,1.0,1.0,0.2155761122703552,1.0,-1.1170588731765747,1.0091869831085205,0.1078718677163124,0.7349263429641724,0.0,0.0,0.0,91.4910888671875,103.0,-91.71642303466795,-0.0,253.28631591796875,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.4134249091148376,0.050000000745058,0.0481655672192573,297.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9948425292969,0.9990000128746032,0.6752738952636719,0.5587657690048218,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.4134249091148376,0.050000000745058,0.0374621078372001,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.4134249091148376,0.050000000745058,0.0507206618785858,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.4134249091148376,0.050000000745058,0.2405969798564911,286.9962158203125,286.75,285.8285522460937,285.1952819824219,286.914794921875,297.3407592773437,286.9920654296875,1.0,0.3072517216205597,1.0,1.0,0.2120803743600845,1.0,-1.1229541301727295,1.0170783996582031,0.1058757156133651,0.7416735887527466,0.0,0.0,0.0,92.91463470458984,103.0,-72.36902618408203,-0.0,258.1897277832031,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.4121411442756653,0.050000000745058,0.0482165813446044,297.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9776306152344,0.9990000128746032,0.6792992353439331,0.5633067488670349,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.4121411442756653,0.050000000745058,0.037501785904169,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.4121411442756653,0.050000000745058,0.0507743805646896,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.4121411442756653,0.050000000745058,0.240851804614067,286.978759765625,286.6499938964844,285.8553771972656,285.22021484375,286.9138488769531,297.35858154296875,286.97540283203125,1.0,0.3093671202659607,1.0,1.0,0.2084087431430816,1.0,-1.128883719444275,1.0251080989837646,0.1037756577134132,0.7485520243644714,0.0,0.0,0.0,94.35706329345705,106.0,-57.42726516723633,-0.0,263.1845397949219,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579162597656,0.4099566638469696,0.050000000745058,0.0483068190515041,297.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9545593261719,0.9990000128746032,0.6864627003669739,0.5712506771087646,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579162597656,0.4099566638469696,0.050000000745058,0.0375719703733921,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579162597656,0.4099566638469696,0.050000000745058,0.0508694052696228,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579162597656,0.4099566638469696,0.050000000745058,0.2413025647401809,286.95538330078125,286.6499938964844,285.899169921875,285.26025390625,286.9105834960937,297.3903503417969,286.9530029296875,1.0,0.3130693137645721,1.0,1.0,0.2020125836133957,1.0,-1.1392663717269895,1.039095759391785,0.1001706644892692,0.7605239152908325,0.0,0.0,0.0,96.90811920166016,106.0,-39.488277435302734,-0.0,272.0824890136719,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549560546875,0.4096387326717376,0.050000000745058,0.0483203083276748,297.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9517517089844,0.9990000128746032,0.6875388622283936,0.572428822517395,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549560546875,0.4096387326717376,0.050000000745058,0.0375824607908725,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549560546875,0.4096387326717376,0.050000000745058,0.0508836135268211,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549560546875,0.4096387326717376,0.050000000745058,0.2413699477910995,286.9525146484375,286.54998779296875,285.90533447265625,285.26580810546875,286.90997314453125,297.3951110839844,286.95025634765625,1.0,0.313618540763855,1.0,1.0,0.2010654658079147,1.0,-1.1408072710037231,1.041163206100464,0.0996440723538398,0.762292206287384,0.0,0.0,0.0,97.28945922851562,109.0,-37.480560302734375,-0.0,273.41961669921875,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.935791015625,0.4072199463844299,0.050000000745058,0.0484258271753788,297.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9334411621094,0.9990000128746032,0.6960045099258423,0.5815615653991699,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.935791015625,0.4072199463844299,0.050000000745058,0.0376645326614379,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.935791015625,0.4072199463844299,0.050000000745058,0.0509947277605533,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.935791015625,0.4072199463844299,0.050000000745058,0.2418970316648483,286.9339904785156,286.45001220703125,285.95001220703125,285.3053894042969,286.9036560058594,297.4326171875,286.9323425292969,1.0,0.3178779184818268,1.0,1.0,0.1937221884727478,1.0,-1.1527605056762695,1.0571383237838743,0.0956221744418144,0.7759467959403992,0.0,0.0,0.0,100.27184295654295,112.0,-26.148956298828125,-0.0,283.9392395019531,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.935791015625,0.4072199463844299,0.050000000745058,0.0484258271753788,297.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9334411621094,0.9990000128746032,0.6960045099258423,0.5815615653991699,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.935791015625,0.4072199463844299,0.050000000745058,0.0376645326614379,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.935791015625,0.4072199463844299,0.050000000745058,0.0509947277605533,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.935791015625,0.4072199463844299,0.050000000745058,0.2418970316648483,286.9339904785156,286.45001220703125,285.95001220703125,285.3053894042969,286.9036560058594,297.4326171875,286.9323425292969,1.0,0.3178779184818268,1.0,1.0,0.1937221884727478,1.0,-1.1527605056762695,1.0571383237838743,0.0956221744418144,0.7759467959403992,0.0,0.0,0.0,100.27184295654295,112.0,-26.148956298828125,-0.0,283.9392395019531,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.4048773050308227,0.050000000745058,0.0485325902700424,297.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047241210937,0.9990000128746032,0.7042853236198425,0.5906581878662109,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.4048773050308227,0.050000000745058,0.0377475693821907,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.4048773050308227,0.050000000745058,0.0511071532964706,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.4048773050308227,0.050000000745058,0.2424303293228149,286.9061279296875,286.3500061035156,285.9911804199219,285.3408508300781,286.842041015625,297.4673156738281,286.9017944335937,1.0,0.3221278488636017,1.0,1.0,0.1779658496379852,1.0,-1.164682149887085,1.078704595565796,0.0859775990247726,0.795180082321167,0.0,0.0,0.0,103.290283203125,115.0,-43.04625701904297,-0.0,294.7003479003906,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.4048773050308227,0.050000000745058,0.0485325902700424,297.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047241210937,0.9990000128746032,0.7042853236198425,0.5906581878662109,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.4048773050308227,0.050000000745058,0.0377475693821907,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.4048773050308227,0.050000000745058,0.0511071532964706,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.4048773050308227,0.050000000745058,0.2424303293228149,286.9061279296875,286.3500061035156,285.9911804199219,285.3408508300781,286.842041015625,297.4673156738281,286.9017944335937,1.0,0.3221278488636017,1.0,1.0,0.1779658496379852,1.0,-1.164682149887085,1.078704595565796,0.0859775990247726,0.795180082321167,0.0,0.0,0.0,103.290283203125,115.0,-43.04625701904297,-0.0,294.7003479003906,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88873291015625,0.4037061035633087,0.050000000745058,0.0485874600708484,297.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824768066406,0.9990000128746032,0.7082764506340027,0.5952794551849365,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88873291015625,0.4037061035633087,0.050000000745058,0.0377902463078498,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88873291015625,0.4037061035633087,0.050000000745058,0.05116493627429,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88873291015625,0.4037061035633087,0.050000000745058,0.2427044361829757,286.884033203125,286.3500061035156,286.0116882324219,285.3582763671875,286.81134033203125,297.4824523925781,286.8793640136719,1.0,0.3242881298065185,1.0,1.0,0.1699266731739044,1.0,-1.17074453830719,1.0894776582717896,0.0812668651342392,0.8047693967819214,0.0,0.0,0.0,104.8414535522461,115.0,-51.976558685302734,-0.0,300.273681640625,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8664855957031,0.4025946259498596,0.050000000745058,0.0486403368413448,297.78619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85992431640625,0.9990000128746032,0.7119778394699097,0.5996987819671631,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8664855957031,0.4025946259498596,0.050000000745058,0.0378313735127449,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8664855957031,0.4025946259498596,0.050000000745058,0.0512206144630909,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8664855957031,0.4025946259498596,0.050000000745058,0.2429685443639755,286.8615417480469,286.25,286.03106689453125,285.37457275390625,286.7814025878906,297.4956359863281,286.85662841796875,1.0,0.32635498046875,1.0,1.0,0.1622095257043838,1.0,-1.1765458583831787,1.0999655723571775,0.0765802487730979,0.8141241669654846,0.0,0.0,0.0,106.33607482910156,118.0,-58.39996337890625,-0.0,305.6715393066406,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8412170410156,0.4014714360237121,0.050000000745058,0.0486944504082202,297.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332824707031,0.9990000128746032,0.7156335115432739,0.6041882634162903,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8412170410156,0.4014714360237121,0.050000000745058,0.0378734618425369,297.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8412170410156,0.4014714360237121,0.050000000745058,0.0512776002287864,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8412170410156,0.4014714360237121,0.050000000745058,0.2432388663291931,286.8353271484375,286.25,286.050537109375,285.3908386230469,286.7320251464844,297.5079040527344,286.8289794921875,1.0,0.3284571170806885,1.0,1.0,0.1543313562870025,1.0,-1.1824430227279663,1.1127512454986572,0.069691814482212,0.8257503509521484,0.0,0.0,0.0,107.86622619628906,118.0,-70.59860229492188,-0.0,311.2266540527344,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8042907714844,0.4046660363674164,0.050000000745058,0.0485419332981109,297.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919616699219,0.9990000128746032,0.7200380563735962,0.5914813876152039,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8042907714844,0.4046660363674164,0.050000000745058,0.037754837423563,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969665527344,0.5920543074607849,0.1368446946144104,0.1233258247375488,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8042907714844,0.4046660363674164,0.050000000745058,0.242476999759674,286.7948608398437,286.1499938964844,286.0697326660156,285.4066772460937,286.6535339355469,297.5076904296875,286.785888671875,1.0,0.3322610855102539,1.0,1.0,0.1438007056713104,1.0,-1.2524051666259766,1.189510941505432,0.0628942549228668,0.8885259032249451,0.0,0.0,0.0,104.83690643310548,121.0,-98.41352081298828,-0.0,335.3689880371094,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.69970703125,0.4021884799003601,0.1318429857492447,0.0486591570079326,297.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6783447265625,0.9990000128746032,0.7270141243934631,0.6013115644454956,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.69970703125,0.4021884799003601,0.050000000745058,0.0378460101783275,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6858215332031,0.5993316173553467,0.1313327699899673,0.1294965595006942,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.69970703125,0.4021884799003601,0.050000000745058,0.2430625706911087,286.6831970214844,286.1499938964844,286.1025085449219,285.43341064453125,286.45361328125,297.4635314941406,286.6678771972656,1.0,0.3375607132911682,1.0,1.0,0.1254558563232422,1.0,-1.2725931406021118,1.2343637943267822,0.0382293537259101,0.9296666979789734,0.0,0.0,0.0,108.29299926757812,121.0,-170.37376403808594,-0.0,351.9797668457031,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.67694091796875,0.4772889614105224,0.132352203130722,0.0682236477732658,297.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565856933594,0.9990000128746032,0.7279055118560791,0.5977715849876404,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6794128417969,0.4030759334564209,0.050000000745058,0.037812914699316,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66473388671875,0.5994446277618408,0.1307588368654251,0.1287995427846908,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6794128417969,0.4030759334564209,0.050000000745058,0.2428500056266784,286.66180419921875,286.1499938964844,286.1072998046875,285.4372863769531,286.42742919921875,297.4586181640625,286.6458435058594,1.0,0.3386731147766113,1.0,1.0,0.1227394193410873,1.0,-1.2906150817871094,1.2551511526107788,0.0354639738798141,0.945938766002655,0.0,0.0,0.0,107.4222640991211,141.0,-180.1782684326172,-0.0,358.4796142578125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213317871094,0.5896904468536377,0.1230107620358467,0.1166847497224807,297.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5133972167969,0.9990000128746032,0.7345496416091919,0.5954776406288147,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213317871094,0.5939687490463257,0.129142940044403,0.0924822837114334,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211181640625,0.5949088931083679,0.1281314045190811,0.1257362365722656,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5359802246094,0.4036505818367004,0.050000000745058,0.2427090108394622,286.5175170898437,286.1499938964844,286.1382751464844,285.4620666503906,286.2948303222656,297.3932800292969,286.5041809082031,1.0,0.3519748151302337,1.0,1.0,0.1049400642514228,1.0,-1.407880187034607,1.3889355659484863,0.0189445503056049,1.0570902824401855,0.0,0.0,0.0,108.64566040039062,141.0,-209.8985137939453,-0.0,419.4122009277344,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4977111816406,0.5846810936927795,0.1213230863213539,0.1152846440672874,297.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.48992919921875,0.9990000128746032,0.7353058457374573,0.601356029510498,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974365234375,0.593014121055603,0.1276838332414627,0.0930018126964569,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974365234375,0.5921179056167603,0.1277754455804824,0.1254198551177978,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5116882324219,0.4021739065647125,0.050000000745058,0.243060752749443,286.493896484375,286.1499938964844,286.14385986328125,285.46649169921875,286.276611328125,297.39306640625,286.4810485839844,1.0,0.3544996976852417,1.0,1.0,0.1016781330108642,1.0,-1.4139254093170166,1.3977937698364258,0.0161315910518169,1.06477153301239,0.0,0.0,0.0,110.63200378417967,144.0,-208.81385803222656,-0.0,427.3729248046875,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3795471191406,0.5576419234275818,0.1137088760733604,0.1076279208064079,297.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3744812011719,0.9990000128746032,0.7376037836074829,0.6309115886688232,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3791809082031,0.571045458316803,0.1209232583642005,0.0886873602867126,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3789978027344,0.5784302353858948,0.1261171698570251,0.123960293829441,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3875732421875,0.3947558104991913,0.050000000745058,0.2448825240135193,286.3768005371094,286.1499938964844,286.1795654296875,285.49444580078125,286.23175048828125,297.387451171875,286.3695373535156,1.0,0.3657189309597015,1.0,1.0,0.0861541703343391,1.0,-1.435477614402771,1.4288841485977173,0.0065934634767472,1.0915937423706057,0.0,0.0,0.0,120.7453384399414,132.0,-159.20974731445312,-0.0,463.6388549804688,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3795471191406,0.5576419234275818,0.1137088760733604,0.1076279208064079,297.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3744812011719,0.9990000128746032,0.7376037836074829,0.6309115886688232,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3791809082031,0.571045458316803,0.1209232583642005,0.0886873602867126,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3789978027344,0.5784302353858948,0.1261171698570251,0.123960293829441,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3875732421875,0.3947558104991913,0.050000000745058,0.2448825240135193,286.3768005371094,286.1499938964844,286.1795654296875,285.49444580078125,286.23175048828125,297.387451171875,286.3695373535156,1.0,0.3657189309597015,1.0,1.0,0.0861541703343391,1.0,-1.435477614402771,1.4288841485977173,0.0065934634767472,1.0915937423706057,0.0,0.0,0.0,120.7453384399414,132.0,-159.20974731445312,-0.0,463.6388549804688,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
