time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956380,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3147277832031,0.5461408495903015,0.1106088384985923,0.1041219606995582,297.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.31207275390625,0.9990000128746032,0.7396180629730225,0.6417603492736816,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3145446777344,0.5593111515045166,0.1172748282551765,0.0857665911316871,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143615722656,0.5731290578842163,0.1254332363605499,0.1232408806681633,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3187866210937,0.3919305801391601,0.050000000745058,0.2455731928348541,286.313232421875,286.1499938964844,286.2144775390625,285.521240234375,286.23126220703125,297.3733215332031,286.3096008300781,1.0,0.3691068887710571,1.0,1.0,0.070630207657814,1.0,-1.4407624006271362,1.438529372215271,0.0022329909261316,1.1002966165542605,0.0,0.0,0.0,124.53229522705078,120.0,-97.37434387207033,-0.0,475.8851013183594,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3147277832031,0.5461408495903015,0.1106088384985923,0.1041219606995582,297.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.31207275390625,0.9990000128746032,0.7396180629730225,0.6417603492736816,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3145446777344,0.5593111515045166,0.1172748282551765,0.0857665911316871,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143615722656,0.5731290578842163,0.1254332363605499,0.1232408806681633,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3187866210937,0.3919305801391601,0.050000000745058,0.2455731928348541,286.313232421875,286.1499938964844,286.2144775390625,285.521240234375,286.23126220703125,297.3733215332031,286.3096008300781,1.0,0.3691068887710571,1.0,1.0,0.070630207657814,1.0,-1.4407624006271362,1.438529372215271,0.0022329909261316,1.1002966165542605,0.0,0.0,0.0,124.53229522705078,120.0,-97.37434387207033,-0.0,475.8851013183594,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2969665527344,0.5443747043609619,0.1099634245038032,0.1033186838030815,297.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2952880859375,0.9990000128746032,0.7413520216941833,0.6417980790138245,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2968444824219,0.556952714920044,0.1163023337721824,0.0849014520645141,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2967224121094,0.5728476047515869,0.1253689676523208,0.1230988278985023,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.299560546875,0.3919205963611603,0.050000000745058,0.2455756664276123,286.2959899902344,286.1499938964844,286.2316589355469,285.53424072265625,286.2401733398437,297.36505126953125,286.29376220703125,1.0,0.3687189221382141,1.0,1.0,0.0628682225942611,1.0,-1.4386401176452637,1.437429666519165,0.00121045706328,1.0996588468551636,0.0,0.0,0.0,124.5088119506836,120.0,-69.95243835449219,-0.0,474.6251831054688,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870788574219,0.544289231300354,0.1096441596746444,0.1028546616435051,297.645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.9990000128746032,0.7436416149139404,0.6391574740409851,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870178222656,0.5563734173774719,0.115742027759552,0.084340289235115,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2869567871094,0.573754072189331,0.1254541426897049,0.1230719611048698,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884216308594,0.3926179111003876,0.050000000745058,0.2454065084457397,286.28662109375,286.1499938964844,286.24871826171875,285.5469970703125,286.2548217773437,297.35711669921875,286.28570556640625,1.0,0.3672316372394562,1.0,1.0,0.0602347254753112,1.0,-1.4340064525604248,1.4330636262893677,0.0009428121265955,1.0962580442428589,0.0,0.0,0.0,123.5239715576172,108.0,-45.15092849731445,-0.0,469.6026306152344,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854309082031,0.5476557612419128,0.1095892265439033,0.1024936810135841,297.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.9990000128746032,0.7499029636383057,0.6275261640548706,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.5592579245567322,0.1154647842049598,0.0838449820876121,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854919433594,0.5784686207771301,0.1259991377592086,0.123315542936325,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2850952148437,0.3956198692321777,0.050000000745058,0.2446696460247039,286.28564453125,286.1499938964844,286.2823791503906,285.57183837890625,286.2857666015625,297.34442138671875,286.28619384765625,1.0,0.3616122007369995,1.0,1.0,0.0549677200615406,1.0,-1.4184272289276123,1.417837381362915,0.0005898714880459,1.0842112302780151,0.0,0.0,0.0,119.31552124023438,111.0,-8.509389877319336,-0.0,450.7419738769531,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854309082031,0.5476557612419128,0.1095892265439033,0.1024936810135841,297.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.9990000128746032,0.7499029636383057,0.6275261640548706,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.5592579245567322,0.1154647842049598,0.0838449820876121,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854919433594,0.5784686207771301,0.1259991377592086,0.123315542936325,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2850952148437,0.3956198692321777,0.050000000745058,0.2446696460247039,286.28564453125,286.1499938964844,286.2823791503906,285.57183837890625,286.2857666015625,297.34442138671875,286.28619384765625,1.0,0.3616122007369995,1.0,1.0,0.0549677200615406,1.0,-1.4184272289276123,1.417837381362915,0.0005898714880459,1.0842112302780151,0.0,0.0,0.0,119.31552124023438,111.0,-8.509389877319336,-0.0,450.7419738769531,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2945861816406,0.5502745509147644,0.1099269017577171,0.1026368960738182,297.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.29547119140625,0.9990000128746032,0.7563382983207703,0.6212320923805237,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.5618242025375366,0.1158076077699661,0.0839282348752021,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947082519531,0.5818721055984497,0.1267756819725036,0.1238911375403404,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2934875488281,0.3972097635269165,0.1060074865818023,0.244276612997055,286.2950744628906,286.1499938964844,286.3104858398437,285.5922241210937,286.31231689453125,297.33837890625,286.2964172363281,1.0,0.3591525554656982,1.0,1.0,0.0505164563655853,1.0,-1.4113551378250122,1.4109612703323364,0.0003938655718229,1.0786577463150024,0.0,0.0,0.0,117.09063720703124,111.0,10.465778350830078,-0.0,441.54052734375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2945251464844,0.5591436624526978,0.1101078540086746,0.1024091765284538,297.6630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2937927246094,0.9990000128746032,0.7579444050788879,0.596432626247406,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29449462890625,0.5708107352256775,0.1160013303160667,0.0837563276290893,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2944641113281,0.5908965468406677,0.1270352154970169,0.1237261146306991,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.29425048828125,0.4697737097740173,0.1061649695038795,0.3281453847885132,286.2942199707031,286.1499938964844,286.31561279296875,285.5959167480469,286.3173217773437,297.33697509765625,286.2950439453125,1.0,0.3606924712657928,1.0,1.0,0.0497007146477699,1.0,-1.481281876564026,1.480883002281189,0.0003988997777923,1.1307635307312012,0.0,0.0,0.0,110.18507385253906,131.0,10.28239917755127,-0.0,463.2115173339844,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3180236816406,0.5672006607055664,0.1103630363941192,0.1026626676321029,297.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31964111328125,0.9990000128746032,0.7710117697715759,0.5775103569030762,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.318115234375,0.5792595148086548,0.1165814399719238,0.0841082483530044,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3182983398437,0.6000984907150269,0.1283619254827499,0.1247995495796203,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31787109375,0.5493194460868835,0.1004738733172416,0.474622368812561,286.319091796875,286.1499938964844,286.3484802246094,285.6192932128906,286.349365234375,297.25958251953125,286.3211975097656,1.0,0.3744627833366394,1.0,1.0,0.0443885773420333,1.0,-1.6367210149765017,1.636426329612732,0.0002946878375951,1.2577685117721558,0.0,0.0,0.0,107.34651947021484,134.0,28.97211647033692,-0.0,549.1242065429688,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3180236816406,0.5672006607055664,0.1103630363941192,0.1026626676321029,297.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31964111328125,0.9990000128746032,0.7710117697715759,0.5775103569030762,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.318115234375,0.5792595148086548,0.1165814399719238,0.0841082483530044,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3182983398437,0.6000984907150269,0.1283619254827499,0.1247995495796203,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31787109375,0.5493194460868835,0.1004738733172416,0.474622368812561,286.319091796875,286.1499938964844,286.3484802246094,285.6192932128906,286.349365234375,297.25958251953125,286.3211975097656,1.0,0.3744627833366394,1.0,1.0,0.0443885773420333,1.0,-1.6367210149765017,1.636426329612732,0.0002946878375951,1.2577685117721558,0.0,0.0,0.0,107.34651947021484,134.0,28.97211647033692,-0.0,549.1242065429688,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453063964844,0.5569756031036377,0.1101554334163665,0.1027636751532554,297.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34698486328125,0.9990000128746032,0.7751880884170532,0.6041368246078491,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454284667969,0.5700597167015076,0.1169247850775718,0.0845641195774078,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456115722656,0.5923246145248413,0.1293478310108184,0.1261147111654281,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450622558594,0.5300889015197754,0.0963628888130188,0.4553752839565277,286.3464050292969,286.1499938964844,286.3811340332031,285.6421203613281,286.3812255859375,297.2046813964844,286.3485717773437,1.0,0.383128821849823,1.0,1.0,0.0390764437615871,1.0,-1.6478394269943235,1.6476606130599976,0.0001788934168871,1.266706466674805,0.0,0.0,0.0,115.98245239257812,137.0,36.13466262817383,-0.0,580.5126953125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453063964844,0.5569756031036377,0.1101554334163665,0.1027636751532554,297.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34698486328125,0.9990000128746032,0.7751880884170532,0.6041368246078491,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454284667969,0.5700597167015076,0.1169247850775718,0.0845641195774078,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456115722656,0.5923246145248413,0.1293478310108184,0.1261147111654281,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450622558594,0.5300889015197754,0.0963628888130188,0.4553752839565277,286.3464050292969,286.1499938964844,286.3811340332031,285.6421203613281,286.3812255859375,297.2046813964844,286.3485717773437,1.0,0.383128821849823,1.0,1.0,0.0390764437615871,1.0,-1.6478394269943235,1.6476606130599976,0.0001788934168871,1.266706466674805,0.0,0.0,0.0,115.98245239257812,137.0,36.13466262817383,-0.0,580.5126953125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597106933594,0.5533187985420227,0.1102129742503166,0.1028859168291091,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614501953125,0.9990000128746032,0.7763739228248596,0.6145281791687012,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598022460937,0.5667651295661926,0.1171381399035453,0.0848078727722168,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3600158691406,0.5894452929496765,0.129773661494255,0.1266692876815796,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3594055175781,0.5233593583106995,0.0949033573269844,0.4487009346485138,286.36083984375,286.1499938964844,286.3973693847656,285.6533508300781,286.3971862792969,297.18603515625,286.3630676269531,1.0,0.3867816030979156,1.0,1.0,0.0364203751087188,1.0,-1.653407335281372,1.6532690525054932,0.0001383503986289,1.2711244821548462,0.0,0.0,0.0,119.4805679321289,137.0,38.37814712524414,-0.0,594.05615234375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3745422363281,0.550396203994751,0.1103573143482208,0.1030906736850738,297.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763427734375,0.9990000128746032,0.777489185333252,0.6236467361450195,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746643066406,0.5639934539794922,0.1173540130257606,0.0850455909967422,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3748474121094,0.5870010256767273,0.1301791220903396,0.1271805614233017,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.517849862575531,0.0936903208494186,0.4432658851146698,286.3757019042969,286.1499938964844,286.41363525390625,285.6644897460937,286.41314697265625,297.1711730957031,286.37799072265625,1.0,0.3900861442089081,1.0,1.0,0.0323870852589607,1.0,-1.6589750051498413,1.658881664276123,9.330241300631316e-05,1.275544047355652,0.0,0.0,0.0,122.61219787597656,140.0,40.04327774047852,-0.0,606.6484985351562,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051513671875,0.546015202999115,0.1107740923762321,0.1036249697208404,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40704345703125,0.9990000128746032,0.7799398899078369,0.6390509009361267,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053039550781,0.5595970749855042,0.1178136393427848,0.0855100005865097,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4054870605469,0.5831493139266968,0.1309971809387207,0.1281533539295196,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047546386719,0.5093687772750854,0.0917982086539268,0.4349774718284607,286.4063720703125,286.1499938964844,286.44610595703125,285.68658447265625,286.4452819824219,297.1534118652344,286.4087219238281,1.0,0.3958842158317566,1.0,1.0,0.0243205036967992,1.0,-1.669885516166687,1.6698452234268188,4.028131297673099e-05,1.2841567993164062,0.0,0.0,0.0,128.03562927246094,143.0,42.29561996459961,-0.0,629.5205688476562,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051513671875,0.546015202999115,0.1107740923762321,0.1036249697208404,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40704345703125,0.9990000128746032,0.7799398899078369,0.6390509009361267,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053039550781,0.5595970749855042,0.1178136393427848,0.0855100005865097,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4054870605469,0.5831493139266968,0.1309971809387207,0.1281533539295196,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047546386719,0.5093687772750854,0.0917982086539268,0.4349774718284607,286.4063720703125,286.1499938964844,286.44610595703125,285.68658447265625,286.4452819824219,297.1534118652344,286.4087219238281,1.0,0.3958842158317566,1.0,1.0,0.0243205036967992,1.0,-1.669885516166687,1.6698452234268188,4.028131297673099e-05,1.2841567993164062,0.0,0.0,0.0,128.03562927246094,143.0,42.29561996459961,-0.0,629.5205688476562,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.5428745746612549,0.1112851500511169,0.1042296215891838,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4386291503906,0.9990000128746032,0.7827572226524353,0.6517800688743591,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368591308594,0.5563549995422363,0.1183552220463752,0.0859990715980529,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43707275390625,0.5803865790367126,0.1318906843662262,0.1291490197181701,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.5031219124794006,0.0904020518064498,0.4290370047092438,286.4379577636719,286.1499938964844,286.4786682128906,285.7084350585937,286.4776916503906,297.1474304199219,286.4403381347656,1.0,0.4009045362472534,1.0,1.0,0.0162539221346378,1.0,-1.6805449724197388,1.6805284023284912,1.6612648323643953e-05,1.2925255298614502,0.0,0.0,0.0,132.64837646484375,146.0,43.697391510009766,-0.0,650.1649169921875,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.5428745746612549,0.1112851500511169,0.1042296215891838,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4386291503906,0.9990000128746032,0.7827572226524353,0.6517800688743591,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368591308594,0.5563549995422363,0.1183552220463752,0.0859990715980529,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43707275390625,0.5803865790367126,0.1318906843662262,0.1291490197181701,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.5031219124794006,0.0904020518064498,0.4290370047092438,286.4379577636719,286.1499938964844,286.4786682128906,285.7084350585937,286.4776916503906,297.1474304199219,286.4403381347656,1.0,0.4009045362472534,1.0,1.0,0.0162539221346378,1.0,-1.6805449724197388,1.6805284023284912,1.6612648323643953e-05,1.2925255298614502,0.0,0.0,0.0,132.64837646484375,146.0,43.697391510009766,-0.0,650.1649169921875,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4689025878906,0.5405392050743103,0.1118717715144157,0.1048830300569534,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4708251953125,0.9990000128746032,0.785915732383728,0.6627333164215088,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4690246582031,0.5539717674255371,0.1190049424767494,0.0865448415279388,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4692687988281,0.5784397125244141,0.1328884363174438,0.1302178800106048,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4683532714844,0.4982564151287079,0.0893352851271629,0.4246294498443603,286.4701538085937,286.1499938964844,286.51141357421875,285.730224609375,286.5103759765625,297.1444091796875,286.4725646972656,1.0,0.4054151773452759,1.0,1.0,0.0097523536533117,1.0,-1.6911271810531616,1.6911193132400513,7.842021659598686e-06,1.3008042573928833,0.0,0.0,0.0,136.71766662597656,149.0,44.63792419433594,-0.0,669.4222412109375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4689025878906,0.5405392050743103,0.1118717715144157,0.1048830300569534,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4708251953125,0.9990000128746032,0.785915732383728,0.6627333164215088,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4690246582031,0.5539717674255371,0.1190049424767494,0.0865448415279388,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4692687988281,0.5784397125244141,0.1328884363174438,0.1302178800106048,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4683532714844,0.4982564151287079,0.0893352851271629,0.4246294498443603,286.4701538085937,286.1499938964844,286.51141357421875,285.730224609375,286.5103759765625,297.1444091796875,286.4725646972656,1.0,0.4054151773452759,1.0,1.0,0.0097523536533117,1.0,-1.6911271810531616,1.6911193132400513,7.842021659598686e-06,1.3008042573928833,0.0,0.0,0.0,136.71766662597656,149.0,44.63792419433594,-0.0,669.4222412109375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5015869140625,0.538793683052063,0.1125365868210792,0.1055921763181686,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5035095214844,0.9990000128746032,0.7893299460411072,0.6724610328674316,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.501708984375,0.5522441267967224,0.1197646483778953,0.0871575772762298,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019226074219,0.577110230922699,0.1339907050132751,0.1313725113868713,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009765625,0.494297444820404,0.088503323495388,0.4213052093982696,286.5028381347656,286.1499938964844,286.5444641113281,285.7520446777344,286.5433654785156,297.14337158203125,286.5052490234375,1.0,0.4095878899097442,1.0,1.0,0.0032507844734936,1.0,-1.7017887830734253,1.7017852067947388,3.6151052427157992e-06,1.309130311012268,0.0,0.0,0.0,140.4134063720703,152.0,45.34468078613281,-0.0,687.8677368164062,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5015869140625,0.538793683052063,0.1125365868210792,0.1055921763181686,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5035095214844,0.9990000128746032,0.7893299460411072,0.6724610328674316,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.501708984375,0.5522441267967224,0.1197646483778953,0.0871575772762298,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019226074219,0.577110230922699,0.1339907050132751,0.1313725113868713,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009765625,0.494297444820404,0.088503323495388,0.4213052093982696,286.5028381347656,286.1499938964844,286.5444641113281,285.7520446777344,286.5433654785156,297.14337158203125,286.5052490234375,1.0,0.4095878899097442,1.0,1.0,0.0032507844734936,1.0,-1.7017887830734253,1.7017852067947388,3.6151052427157992e-06,1.309130311012268,0.0,0.0,0.0,140.4134063720703,152.0,45.34468078613281,-0.0,687.8677368164062,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51806640625,0.5380905866622925,0.1128974258899688,0.1059686988592147,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52001953125,0.9990000128746032,0.7911026477813721,0.6769998669624329,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5182189941406,0.5515673756599426,0.1201808452606201,0.0874873921275138,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.5766198635101318,0.1345760077238083,0.1319795548915863,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5174560546875,0.4925523698329925,0.0881520882248878,0.4199413657188415,286.5193176269531,286.1499938964844,286.5611267089844,285.76300048828125,286.5600280761719,297.1433410644531,286.5217590332031,1.0,0.4115888178348541,1.0,1.0,0.0,1.0,-1.707177758216858,1.7071752548217771,2.427658728265669e-06,1.3133350610733032,0.0,0.0,0.0,142.16445922851562,152.0,45.667137145996094,-0.0,696.9275512695312,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53466796875,0.5374823212623596,0.1132767722010612,0.1063601449131965,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5366516113281,0.9990000128746032,0.7929073572158813,0.6813693046569824,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5348205566406,0.550993025302887,0.120618812739849,0.0878316313028335,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5350341796875,0.576224148273468,0.135181650519371,0.1326047331094741,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5340576171875,0.490927129983902,0.0878358781337738,0.4187388122081756,286.53594970703125,286.1499938964844,286.5779113769531,285.77398681640625,286.5768127441406,297.1435852050781,286.53839111328125,1.0,0.4135471284389496,1.0,1.0,0.0,1.0,-1.7126140594482422,1.7126116752624512,2.379303623456508e-06,1.3175746202468872,0.0,0.0,0.0,143.8662872314453,140.0,45.98964691162109,-0.0,705.9284057617188,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.56854248046875,0.5396912693977356,0.1140889674425125,0.1070373132824897,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57049560546875,0.9990000128746032,0.7972816824913025,0.6789207458496094,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.56866455078125,0.5534057021141052,0.1215486600995063,0.0884408056735992,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56890869140625,0.5790354013442993,0.1364402174949646,0.1337424665689468,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.56787109375,0.490418791770935,0.0873100906610488,0.4160219430923462,286.5697937011719,286.1499938964844,286.6118469238281,285.7962341308594,286.6107482910156,297.1443786621094,286.5722045898437,1.0,0.4119473993778229,1.0,1.0,0.0,1.0,-1.7093347311019895,1.7093323469161987,2.370576567045646e-06,1.3150235414505005,0.0,0.0,0.0,142.90650939941406,143.0,46.6840705871582,-0.0,700.6825561523438,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.56854248046875,0.5396912693977356,0.1140889674425125,0.1070373132824897,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57049560546875,0.9990000128746032,0.7972816824913025,0.6789207458496094,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.56866455078125,0.5534057021141052,0.1215486600995063,0.0884408056735992,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56890869140625,0.5790354013442993,0.1364402174949646,0.1337424665689468,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.56787109375,0.490418791770935,0.0873100906610488,0.4160219430923462,286.5697937011719,286.1499938964844,286.6118469238281,285.7962341308594,286.6107482910156,297.1443786621094,286.5722045898437,1.0,0.4119473993778229,1.0,1.0,0.0,1.0,-1.7093347311019895,1.7093323469161987,2.370576567045646e-06,1.3150235414505005,0.0,0.0,0.0,142.90650939941406,143.0,46.6840705871582,-0.0,700.6825561523438,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6022644042969,0.5415471792221069,0.1150276437401771,0.1078434288501739,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.604248046875,0.9990000128746032,0.8027409315109253,0.6783769130706787,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6024169921875,0.5554232001304626,0.1226014494895935,0.089147612452507,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6026306152344,0.5813842415809631,0.1378098428249359,0.1350015103816986,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015625,0.4899154007434845,0.0870475843548774,0.4144937396049499,286.603515625,286.1499938964844,286.6464538574219,285.81884765625,286.64532470703125,297.14678955078125,286.6059875488281,1.0,0.4121491312980652,1.0,1.0,0.0,1.0,-1.7101672887802124,1.7101649045944214,2.372555854890379e-06,1.3154819011688232,0.0,0.0,0.0,142.72183227539062,146.0,47.18639755249024,-0.0,700.7676391601562,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6022644042969,0.5415471792221069,0.1150276437401771,0.1078434288501739,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.604248046875,0.9990000128746032,0.8027409315109253,0.6783769130706787,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6024169921875,0.5554232001304626,0.1226014494895935,0.089147612452507,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6026306152344,0.5813842415809631,0.1378098428249359,0.1350015103816986,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015625,0.4899154007434845,0.0870475843548774,0.4144937396049499,286.603515625,286.1499938964844,286.6464538574219,285.81884765625,286.64532470703125,297.14678955078125,286.6059875488281,1.0,0.4121491312980652,1.0,1.0,0.0,1.0,-1.7101672887802124,1.7101649045944214,2.372555854890379e-06,1.3154819011688232,0.0,0.0,0.0,142.72183227539062,146.0,47.18639755249024,-0.0,700.7676391601562,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.63677978515625,0.5428910255432129,0.116065002977848,0.108778491616249,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6387634277344,0.9990000128746032,0.8082347512245178,0.6801759004592896,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6369323730469,0.5568919777870178,0.1237528994679451,0.089954674243927,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371459960937,0.5831255316734314,0.1392683386802673,0.1363863348960876,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6360168457031,0.489288330078125,0.0869736522436142,0.4141063690185547,286.6380310058594,286.1499938964844,286.6817626953125,285.84197998046875,286.6806030273437,297.1500549316406,286.6405639648437,1.0,0.4134037494659424,1.0,1.0,0.0,1.0,-1.7156144380569458,1.7156120538711548,2.3869915821705945e-06,1.3196561336517334,0.0,0.0,0.0,143.48924255371094,149.0,48.034549713134766,-0.0,707.0718383789062,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.63677978515625,0.5428910255432129,0.116065002977848,0.108778491616249,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6387634277344,0.9990000128746032,0.8082347512245178,0.6801759004592896,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6369323730469,0.5568919777870178,0.1237528994679451,0.089954674243927,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371459960937,0.5831255316734314,0.1392683386802673,0.1363863348960876,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6360168457031,0.489288330078125,0.0869736522436142,0.4141063690185547,286.6380310058594,286.1499938964844,286.6817626953125,285.84197998046875,286.6806030273437,297.1500549316406,286.6405639648437,1.0,0.4134037494659424,1.0,1.0,0.0,1.0,-1.7156144380569458,1.7156120538711548,2.3869915821705945e-06,1.3196561336517334,0.0,0.0,0.0,143.48924255371094,149.0,48.034549713134766,-0.0,707.0718383789062,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6720886230469,0.5439291000366211,0.1171904355287551,0.1098119616508483,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6741027832031,0.9990000128746032,0.8136188983917236,0.6834810972213745,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722106933594,0.5580103397369385,0.1249693036079406,0.0908302441239357,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6724548339844,0.5844769477844238,0.1407853811979293,0.1378568708896637,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6712951660156,0.4885403513908386,0.0869965478777885,0.4143465757369995,286.6733703613281,286.1499938964844,286.7178955078125,285.8657531738281,286.7167358398437,297.1536865234375,286.6759338378906,1.0,0.4154394567012787,1.0,1.0,0.0,1.0,-1.7239277362823486,1.7239253520965576,2.409226681265864e-06,1.326106309890747,0.0,0.0,0.0,144.8711700439453,152.0,49.06425476074219,-0.0,717.3721313476562,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6720886230469,0.5439291000366211,0.1171904355287551,0.1098119616508483,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6741027832031,0.9990000128746032,0.8136188983917236,0.6834810972213745,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722106933594,0.5580103397369385,0.1249693036079406,0.0908302441239357,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6724548339844,0.5844769477844238,0.1407853811979293,0.1378568708896637,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6712951660156,0.4885403513908386,0.0869965478777885,0.4143465757369995,286.6733703613281,286.1499938964844,286.7178955078125,285.8657531738281,286.7167358398437,297.1536865234375,286.6759338378906,1.0,0.4154394567012787,1.0,1.0,0.0,1.0,-1.7239277362823486,1.7239253520965576,2.409226681265864e-06,1.326106309890747,0.0,0.0,0.0,144.8711700439453,152.0,49.06425476074219,-0.0,717.3721313476562,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6900634765625,0.5443904995918274,0.1178030893206596,0.1103737652301788,297.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6921081542969,0.9990000128746032,0.8162660002708435,0.6855749487876892,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902160644531,0.5584474802017212,0.1255825012922287,0.091280847787857,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6904602050781,0.5850225687026978,0.1415478289127349,0.1386081278324127,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6892395019531,0.4881114065647125,0.0870267897844314,0.4146017432212829,286.6913452148437,286.1499938964844,286.736328125,285.8778991699219,286.7351379394531,297.155517578125,286.6939697265625,1.0,0.4166790544986725,1.0,1.0,0.0,1.0,-1.7288650274276731,1.7288626432418823,2.4225109882536344e-06,1.3299522399902344,0.0,0.0,0.0,145.74351501464844,152.0,49.63689422607422,-0.0,723.6792602539062,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082824707031,0.544842004776001,0.118447832763195,0.1109704449772834,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103271484375,0.9990000128746032,0.8188832998275757,0.6879053115844727,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7084045410156,0.5588068962097168,0.1261946558952331,0.0917334854602813,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.70867919921875,0.5854878425598145,0.1423085033893585,0.1393615305423736,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074279785156,0.4876467883586883,0.0870640724897384,0.4149132966995239,286.7095642089844,286.1499938964844,286.7549743652344,285.8902282714844,286.7537841796875,297.1573486328125,286.71221923828125,1.0,0.4180351495742798,1.0,1.0,0.0,1.0,-1.734201192855835,1.734198808670044,2.4369271613977617e-06,1.3341156244277954,0.0,0.0,0.0,146.71434020996094,155.0,50.24600982666016,-0.0,730.6112670898438,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
