time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958420,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7454528808594,0.5456985235214233,0.1197980344295501,0.1122375801205635,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475280761719,0.9990000128746032,0.8240270018577576,0.6931322813034058,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7455749511719,0.5593474507331848,0.127423956990242,0.0926465988159179,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.745849609375,0.5862313508987427,0.1438321471214294,0.1408765316009521,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445678710937,0.4866214990615845,0.0871498137712478,0.4156431257724762,286.74676513671875,286.1499938964844,286.7931213378906,285.91558837890625,286.7919006347656,297.1609191894531,286.7494506835937,1.0,0.4210216999053955,1.0,1.0,0.0,1.0,-1.745789647102356,1.745787262916565,2.4684359232196584e-06,1.343173265457153,0.0,0.0,0.0,148.89614868164062,158.0,51.57096862792969,-0.0,746.003173828125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7454528808594,0.5456985235214233,0.1197980344295501,0.1122375801205635,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475280761719,0.9990000128746032,0.8240270018577576,0.6931322813034058,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7455749511719,0.5593474507331848,0.127423956990242,0.0926465988159179,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.745849609375,0.5862313508987427,0.1438321471214294,0.1408765316009521,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445678710937,0.4866214990615845,0.0871498137712478,0.4156431257724762,286.74676513671875,286.1499938964844,286.7931213378906,285.91558837890625,286.7919006347656,297.1609191894531,286.7494506835937,1.0,0.4210216999053955,1.0,1.0,0.0,1.0,-1.745789647102356,1.745787262916565,2.4684359232196584e-06,1.343173265457153,0.0,0.0,0.0,148.89614868164062,158.0,51.57096862792969,-0.0,746.003173828125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.78369140625,0.5464789867401123,0.1212000176310539,0.1135670766234397,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78582763671875,0.9990000128746032,0.8290593028068542,0.6989331245422363,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7838439941406,0.5597241520881653,0.128665804862976,0.0935740396380424,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841186523437,0.5867987275123596,0.1453653573989868,0.1424078345298767,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.78277587890625,0.4854888617992401,0.0872417986392974,0.4164546430110931,286.7850341796875,286.1499938964844,286.8323974609375,285.9419250488281,286.8311462402344,297.1642761230469,286.78778076171875,1.0,0.424282819032669,1.0,1.0,0.0,1.0,-1.758277177810669,1.7582746744155884,2.5026861294463743e-06,1.3529499769210815,0.0,0.0,0.0,151.32923889160156,161.0,53.03524398803711,-0.0,763.021240234375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.78369140625,0.5464789867401123,0.1212000176310539,0.1135670766234397,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78582763671875,0.9990000128746032,0.8290593028068542,0.6989331245422363,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7838439941406,0.5597241520881653,0.128665804862976,0.0935740396380424,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841186523437,0.5867987275123596,0.1453653573989868,0.1424078345298767,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.78277587890625,0.4854888617992401,0.0872417986392974,0.4164546430110931,286.7850341796875,286.1499938964844,286.8323974609375,285.9419250488281,286.8311462402344,297.1642761230469,286.78778076171875,1.0,0.424282819032669,1.0,1.0,0.0,1.0,-1.758277177810669,1.7582746744155884,2.5026861294463743e-06,1.3529499769210815,0.0,0.0,0.0,151.32923889160156,161.0,53.03524398803711,-0.0,763.021240234375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8231201171875,0.5471996068954468,0.1226379573345184,0.1149374842643737,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8252868652344,0.9990000128746032,0.8340001702308655,0.7051267027854919,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8232727050781,0.5600012540817261,0.1299221068620681,0.0945162549614906,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82354736328125,0.5872567296028137,0.1469118893146515,0.1439575850963592,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221435546875,0.484277606010437,0.087335929274559,0.4173091948032379,286.824462890625,286.1499938964844,286.8729553222656,285.9693298339844,286.8716735839844,297.1674499511719,286.8273010253906,1.0,0.4277316927909851,1.0,1.0,0.0,1.0,-1.7713772058486938,1.7713745832443235,2.538941998864175e-06,1.3632194995880127,0.0,0.0,0.0,153.9447784423828,164.0,54.63676834106445,-0.0,781.2770385742188,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8231201171875,0.5471996068954468,0.1226379573345184,0.1149374842643737,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8252868652344,0.9990000128746032,0.8340001702308655,0.7051267027854919,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8232727050781,0.5600012540817261,0.1299221068620681,0.0945162549614906,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82354736328125,0.5872567296028137,0.1469118893146515,0.1439575850963592,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221435546875,0.484277606010437,0.087335929274559,0.4173091948032379,286.824462890625,286.1499938964844,286.8729553222656,285.9693298339844,286.8716735839844,297.1674499511719,286.8273010253906,1.0,0.4277316927909851,1.0,1.0,0.0,1.0,-1.7713772058486938,1.7713745832443235,2.538941998864175e-06,1.3632194995880127,0.0,0.0,0.0,153.9447784423828,164.0,54.63676834106445,-0.0,781.2770385742188,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86383056640625,0.5478910207748413,0.1241067424416542,0.1163403764367103,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.86602783203125,0.9990000128746032,0.8388739228248596,0.7115675210952759,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8639831542969,0.5602283477783203,0.131195843219757,0.0954731255769729,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642578125,0.5876548290252686,0.1484734863042831,0.1455256044864654,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86279296875,0.4830184280872345,0.0874331891536712,0.4181967079639435,286.8652038574219,286.1499938964844,286.9148864746094,285.9979553222656,286.91357421875,297.17047119140625,286.8681030273437,1.0,0.4313024878501892,1.0,1.0,0.0,1.0,-1.784892439842224,1.784889817237854,2.576692395450664e-06,1.3738255500793457,0.0,0.0,0.0,156.68719482421875,167.0,56.38848114013672,-0.0,800.4771118164062,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86383056640625,0.5478910207748413,0.1241067424416542,0.1163403764367103,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.86602783203125,0.9990000128746032,0.8388739228248596,0.7115675210952759,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8639831542969,0.5602283477783203,0.131195843219757,0.0954731255769729,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642578125,0.5876548290252686,0.1484734863042831,0.1455256044864654,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86279296875,0.4830184280872345,0.0874331891536712,0.4181967079639435,286.8652038574219,286.1499938964844,286.9148864746094,285.9979553222656,286.91357421875,297.17047119140625,286.8681030273437,1.0,0.4313024878501892,1.0,1.0,0.0,1.0,-1.784892439842224,1.784889817237854,2.576692395450664e-06,1.3738255500793457,0.0,0.0,0.0,156.68719482421875,167.0,56.38848114013672,-0.0,800.4771118164062,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847045898437,0.5482344031333923,0.1248527318239212,0.1170533820986747,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8869323730469,0.9990000128746032,0.8412919640541077,0.7148500680923462,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.5603351593017578,0.1318405866622924,0.0959577560424804,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851318359375,0.587841808795929,0.1492605060338974,0.146316573023796,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836364746094,0.4823786318302154,0.0874839946627616,0.4186546206474304,286.8860778808594,286.1499938964844,286.9364013671875,286.0127868652344,286.93505859375,297.1719055175781,286.8890075683594,1.0,0.4331206083297729,1.0,1.0,0.0,1.0,-1.7917712926864624,1.7917686700820925,2.59604007624148e-06,1.3792275190353394,0.0,0.0,0.0,158.09437561035156,167.0,57.31699752807617,-0.0,810.3756103515625,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059143066406,0.5485804677009583,0.1256065368652343,0.1177739575505256,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9081726074219,0.9990000128746032,0.8437009453773499,0.7181593179702759,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90606689453125,0.5604425668716431,0.1324909329414367,0.0964466780424118,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063415527344,0.5880256295204163,0.1500519067049026,0.1471122056245803,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048156738281,0.4817361831665039,0.0875369682908058,0.4191239774227142,286.9073181152344,286.1499938964844,286.95831298828125,286.0279235839844,286.9569396972656,297.17333984375,286.9103088378906,1.0,0.4349544942378998,1.0,1.0,0.0,1.0,-1.7987159490585327,1.7987133264541626,2.6156646981689846e-06,1.3846838474273682,0.0,0.0,0.0,159.51991271972656,170.0,58.28306198120117,-0.0,820.4468994140625,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494934082031,0.5492910742759705,0.1271385103464126,0.1192379519343376,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9518127441406,0.9990000128746032,0.8485013842582703,0.7248255610466003,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496154785156,0.5606706738471985,0.1338095366954803,0.0974377691745758,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499206542969,0.5883947014808655,0.1516488045454025,0.1487178653478622,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483337402344,0.4804542362689972,0.087651826441288,0.4201053977012634,286.950927734375,286.1499938964844,287.0032958984375,286.059326171875,287.0019226074219,297.1761169433594,286.9539794921875,1.0,0.438656747341156,1.0,1.0,0.0,1.0,-1.812774658203125,1.8127720355987549,2.655672915352625e-06,1.395736813545227,0.0,0.0,0.0,162.41346740722656,158.0,60.3266487121582,-0.0,841.0535278320312,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494934082031,0.5492910742759705,0.1271385103464126,0.1192379519343376,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9518127441406,0.9990000128746032,0.8485013842582703,0.7248255610466003,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496154785156,0.5606706738471985,0.1338095366954803,0.0974377691745758,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499206542969,0.5883947014808655,0.1516488045454025,0.1487178653478622,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483337402344,0.4804542362689972,0.087651826441288,0.4201053977012634,286.950927734375,286.1499938964844,287.0032958984375,286.059326171875,287.0019226074219,297.1761169433594,286.9539794921875,1.0,0.438656747341156,1.0,1.0,0.0,1.0,-1.812774658203125,1.8127720355987549,2.655672915352625e-06,1.395736813545227,0.0,0.0,0.0,162.41346740722656,158.0,60.3266487121582,-0.0,841.0535278320312,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.994873046875,0.5530927181243896,0.1287155002355575,0.1205808520317077,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972229003906,0.9990000128746032,0.8539561033248901,0.7209272384643555,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950256347656,0.564017653465271,0.1351429373025894,0.098321795463562,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9953308105469,0.5918384194374084,0.1532531976699829,0.1501726061105728,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.4815916121006012,0.0877998769283294,0.4204096496105194,286.9963073730469,286.1499938964844,287.04998779296875,286.09228515625,287.0485534667969,297.1785583496094,286.9994201660156,1.0,0.4370535016059875,1.0,1.0,0.0,1.0,-1.8128926753997805,1.8128899335861208,2.65621451944753e-06,1.395983099937439,0.0,0.0,0.0,160.91481018066406,161.0,62.50862121582031,-0.0,836.5213012695312,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.994873046875,0.5530927181243896,0.1287155002355575,0.1205808520317077,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972229003906,0.9990000128746032,0.8539561033248901,0.7209272384643555,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950256347656,0.564017653465271,0.1351429373025894,0.098321795463562,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9953308105469,0.5918384194374084,0.1532531976699829,0.1501726061105728,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.4815916121006012,0.0877998769283294,0.4204096496105194,286.9963073730469,286.1499938964844,287.04998779296875,286.09228515625,287.0485534667969,297.1785583496094,286.9994201660156,1.0,0.4370535016059875,1.0,1.0,0.0,1.0,-1.8128926753997805,1.8128899335861208,2.65621451944753e-06,1.395983099937439,0.0,0.0,0.0,160.91481018066406,161.0,62.50862121582031,-0.0,836.5213012695312,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411682128906,0.5564115047454834,0.130444660782814,0.1220761090517044,297.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04351806640625,0.9990000128746032,0.8604040145874023,0.7194278240203857,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0412902832031,0.5667173862457275,0.1365334093570709,0.0992641448974609,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0415954589844,0.5945940613746643,0.1549038589000702,0.15169657766819,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398864746094,0.4824807345867157,0.0881354287266731,0.4215708673000335,287.0426025390625,286.1499938964844,287.0979919433594,286.1261291503906,287.09649658203125,297.1819763183594,287.0458068847656,1.0,0.4374031722545624,1.0,1.0,0.0,1.0,-1.8172351121902464,1.8172324895858765,2.6685283955885097e-06,1.3993080854415894,0.0,0.0,0.0,160.43560791015625,164.0,64.33948516845703,-0.0,838.6845092773438,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411682128906,0.5564115047454834,0.130444660782814,0.1220761090517044,297.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04351806640625,0.9990000128746032,0.8604040145874023,0.7194278240203857,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0412902832031,0.5667173862457275,0.1365334093570709,0.0992641448974609,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0415954589844,0.5945940613746643,0.1549038589000702,0.15169657766819,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398864746094,0.4824807345867157,0.0881354287266731,0.4215708673000335,287.0426025390625,286.1499938964844,287.0979919433594,286.1261291503906,287.09649658203125,297.1819763183594,287.0458068847656,1.0,0.4374031722545624,1.0,1.0,0.0,1.0,-1.8172351121902464,1.8172324895858765,2.6685283955885097e-06,1.3993080854415894,0.0,0.0,0.0,160.43560791015625,164.0,64.33948516845703,-0.0,838.6845092773438,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887756347656,0.5591414570808411,0.1322713643312454,0.1237131133675575,297.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0911560058594,0.9990000128746032,0.8668724894523621,0.7205171585083008,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.5687223672866821,0.1379785388708114,0.1002757921814918,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.5966256260871887,0.1565979123115539,0.1533036977052688,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874328613281,0.4831010103225708,0.0886095315217971,0.4236489832401275,287.0902099609375,286.1499938964844,287.1467590332031,286.1600646972656,287.145263671875,297.185791015625,287.093505859375,1.0,0.4388739764690399,1.0,1.0,0.0,1.0,-1.8261466026306152,1.826143860816956,2.6941229407384526e-06,1.4062944650650024,0.0,0.0,0.0,161.06134033203125,167.0,66.01375579833984,-0.0,848.1345825195312,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887756347656,0.5591414570808411,0.1322713643312454,0.1237131133675575,297.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0911560058594,0.9990000128746032,0.8668724894523621,0.7205171585083008,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.5687223672866821,0.1379785388708114,0.1002757921814918,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.5966256260871887,0.1565979123115539,0.1533036977052688,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874328613281,0.4831010103225708,0.0886095315217971,0.4236489832401275,287.0902099609375,286.1499938964844,287.1467590332031,286.1600646972656,287.145263671875,297.185791015625,287.093505859375,1.0,0.4388739764690399,1.0,1.0,0.0,1.0,-1.8261466026306152,1.826143860816956,2.6941229407384526e-06,1.4062944650650024,0.0,0.0,0.0,161.06134033203125,167.0,66.01375579833984,-0.0,848.1345825195312,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11297607421875,0.5603475570678711,0.1332074403762817,0.1245643869042396,297.578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1153869628906,0.9990000128746032,0.8700716495513916,0.721707284450531,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11309814453125,0.5695549845695496,0.1387187838554382,0.1008019000291824,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1134338378906,0.5974627137184143,0.157458946108818,0.1541309356689453,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11163330078125,0.4833311736583709,0.0888741388916969,0.4248874485492706,287.11444091796875,286.1499938964844,287.17144775390625,286.17706298828125,287.1699523925781,297.187744140625,287.11773681640625,1.0,0.4399295747280121,1.0,1.0,0.0,1.0,-1.831709027290344,1.831706404685974,2.710177113840473e-06,1.410658836364746,0.0,0.0,0.0,161.64964294433594,167.0,66.77056884765625,-0.0,854.6846923828125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.137451171875,0.5614629983901978,0.1341540217399597,0.1254315674304962,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1398620605469,0.9990000128746032,0.8732422590255737,0.7232432961463928,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1375427246094,0.5702964067459106,0.1394685804843902,0.1013392210006713,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.13787841796875,0.5982046127319336,0.1583281904458999,0.1549716293811798,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1360778808594,0.4835080206394195,0.089148461818695,0.4262078404426574,287.1388854980469,286.1499938964844,287.1963195800781,286.194091796875,287.19482421875,297.1896667480469,287.1422424316406,1.0,0.4411531090736389,1.0,1.0,0.0,1.0,-1.8378342390060425,1.8378314971923828,2.7279218102194136e-06,1.4154653549194336,0.0,0.0,0.0,162.38607788085938,170.0,67.48410034179688,-0.0,862.2099609375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18707275390625,0.5634671449661255,0.1360691785812378,0.1272006779909134,297.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1894836425781,0.9990000128746032,0.8795027136802673,0.7271368503570557,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1871643066406,0.571559727191925,0.1409903168678283,0.1024402752518653,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1875,0.599463164806366,0.1600869745016098,0.1566862910985946,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1856689453125,0.4837151765823364,0.0897104740142822,0.4289937019348144,287.1885070800781,286.1499938964844,287.24664306640625,286.22821044921875,287.2451171875,297.193359375,287.19189453125,1.0,0.4439913332462311,1.0,1.0,0.0,1.0,-1.8513591289520264,1.8513563871383667,2.767344767562463e-06,1.4260780811309814,0.0,0.0,0.0,164.2136993408203,173.0,68.8109130859375,-0.0,879.5999755859375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18707275390625,0.5634671449661255,0.1360691785812378,0.1272006779909134,297.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1894836425781,0.9990000128746032,0.8795027136802673,0.7271368503570557,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1871643066406,0.571559727191925,0.1409903168678283,0.1024402752518653,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1875,0.599463164806366,0.1600869745016098,0.1566862910985946,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1856689453125,0.4837151765823364,0.0897104740142822,0.4289937019348144,287.1885070800781,286.1499938964844,287.24664306640625,286.22821044921875,287.2451171875,297.193359375,287.19189453125,1.0,0.4439913332462311,1.0,1.0,0.0,1.0,-1.8513591289520264,1.8513563871383667,2.767344767562463e-06,1.4260780811309814,0.0,0.0,0.0,164.2136993408203,173.0,68.8109130859375,-0.0,879.5999755859375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2375793457031,0.5652298331260681,0.1380043178796768,0.1290025562047958,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.239990234375,0.9990000128746032,0.8856719732284546,0.7318615913391113,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2376708984375,0.5725982785224915,0.1425341963768005,0.1035679727792739,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2380065917969,0.6004937291145325,0.1618672162294387,0.1584358960390091,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2361145019531,0.4837554097175598,0.09027661383152,0.4318774342536926,287.239013671875,286.1499938964844,287.29766845703125,286.2624206542969,287.296142578125,297.1968078613281,287.242431640625,1.0,0.4472179710865021,1.0,1.0,0.0,1.0,-1.866113424301148,1.8661105632781985,2.810725391100277e-06,1.4376519918441772,0.0,0.0,0.0,166.40650939941406,176.0,70.03102111816406,-0.0,899.43212890625,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2375793457031,0.5652298331260681,0.1380043178796768,0.1290025562047958,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.239990234375,0.9990000128746032,0.8856719732284546,0.7318615913391113,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2376708984375,0.5725982785224915,0.1425341963768005,0.1035679727792739,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2380065917969,0.6004937291145325,0.1618672162294387,0.1584358960390091,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2361145019531,0.4837554097175598,0.09027661383152,0.4318774342536926,287.239013671875,286.1499938964844,287.29766845703125,286.2624206542969,287.296142578125,297.1968078613281,287.242431640625,1.0,0.4472179710865021,1.0,1.0,0.0,1.0,-1.866113424301148,1.8661105632781985,2.810725391100277e-06,1.4376519918441772,0.0,0.0,0.0,166.40650939941406,176.0,70.03102111816406,-0.0,899.43212890625,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28887939453125,0.5668157339096069,0.1399525851011276,0.1308263093233108,297.6007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2912902832031,0.9990000128746032,0.8917749524116516,0.7371598482131958,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2889709472656,0.5734804272651672,0.1440945565700531,0.1047148555517196,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.289306640625,0.6013670563697815,0.1636641323566436,0.1602114886045456,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.28741455078125,0.4836696088314056,0.0908398181200027,0.4347973167896271,287.2903137207031,286.1499938964844,287.3494567871094,286.29669189453125,287.347900390625,297.20001220703125,287.29376220703125,1.0,0.4507082104682922,1.0,1.0,0.0,1.0,-1.8816807270050049,1.881677865982056,2.8569163532665698e-06,1.44985830783844,0.0,0.0,0.0,168.86000061035156,179.0,71.16860961914062,-0.0,921.076171875,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28887939453125,0.5668157339096069,0.1399525851011276,0.1308263093233108,297.6007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2912902832031,0.9990000128746032,0.8917749524116516,0.7371598482131958,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2889709472656,0.5734804272651672,0.1440945565700531,0.1047148555517196,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.289306640625,0.6013670563697815,0.1636641323566436,0.1602114886045456,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.28741455078125,0.4836696088314056,0.0908398181200027,0.4347973167896271,287.2903137207031,286.1499938964844,287.3494567871094,286.29669189453125,287.347900390625,297.20001220703125,287.29376220703125,1.0,0.4507082104682922,1.0,1.0,0.0,1.0,-1.8816807270050049,1.881677865982056,2.8569163532665698e-06,1.44985830783844,0.0,0.0,0.0,168.86000061035156,179.0,71.16860961914062,-0.0,921.076171875,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3409729003906,0.5682764649391174,0.1419108211994171,0.1326657086610794,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433837890625,0.9990000128746032,0.8978365063667297,0.742840588092804,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.341064453125,0.5742595791816711,0.1456689685583114,0.1058766692876815,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3414001464844,0.602136492729187,0.1654753983020782,0.1620075553655624,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3394775390625,0.4834980964660644,0.0913997814059257,0.4377325475215912,287.3424072265625,286.1499938964844,287.4018859863281,286.3310546875,287.4003601074219,297.20294189453125,287.3458557128906,1.0,0.4543738961219787,1.0,1.0,0.0,1.0,-1.8977872133255005,1.8977843523025515,2.9051589081063867e-06,1.462480902671814,0.0,0.0,0.0,171.49710083007812,182.0,72.2405014038086,-0.0,944.0908203125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3409729003906,0.5682764649391174,0.1419108211994171,0.1326657086610794,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433837890625,0.9990000128746032,0.8978365063667297,0.742840588092804,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.341064453125,0.5742595791816711,0.1456689685583114,0.1058766692876815,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3414001464844,0.602136492729187,0.1654753983020782,0.1620075553655624,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3394775390625,0.4834980964660644,0.0913997814059257,0.4377325475215912,287.3424072265625,286.1499938964844,287.4018859863281,286.3310546875,287.4003601074219,297.20294189453125,287.3458557128906,1.0,0.4543738961219787,1.0,1.0,0.0,1.0,-1.8977872133255005,1.8977843523025515,2.9051589081063867e-06,1.462480902671814,0.0,0.0,0.0,171.49710083007812,182.0,72.2405014038086,-0.0,944.0908203125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3673095703125,0.568972647190094,0.1428932398557663,0.1335901319980621,297.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3697204589844,0.9990000128746032,0.9008588194847108,0.7457794547080994,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36737060546875,0.5746236443519592,0.1464613080024719,0.1064624637365341,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3677062988281,0.6024951338768005,0.1663862019777298,0.1629122644662857,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36578369140625,0.4833914637565613,0.0916793793439865,0.439205527305603,287.36871337890625,286.1499938964844,287.4283752441406,286.3482360839844,287.42681884765625,297.2043151855469,287.3721923828125,1.0,0.4562525749206543,1.0,1.0,0.0,1.0,-1.905984878540039,1.9059818983078003,2.929888069047593e-06,1.4689027070999146,0.0,0.0,0.0,172.8663787841797,182.0,72.75606536865234,-0.0,956.0130004882812,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.393798828125,0.5696516633033752,0.1438777595758438,0.1345173269510269,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3962097167969,0.9990000128746032,0.9038788080215454,0.7487648129463196,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3938903808594,0.5749765038490295,0.1472571790218353,0.1070513501763343,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39422607421875,0.6028419137001038,0.1673005372285843,0.1638211607933044,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39227294921875,0.4832763075828552,0.0919594019651413,0.440683513879776,287.3952331542969,286.1499938964844,287.4550170898437,286.3654479980469,287.4534606933594,297.20562744140625,287.3987121582031,1.0,0.4581536054611206,1.0,1.0,0.0,1.0,-1.9142564535140991,1.91425359249115,2.9549598821176914e-06,1.4753808975219729,0.0,0.0,0.0,174.26170349121094,185.0,73.25882720947266,-0.0,968.1708374023438,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.44732666015625,0.5709714293479919,0.1458529978990554,0.1363791525363922,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4497375488281,0.9990000128746032,0.9099210500717164,0.7548291683197021,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4473876953125,0.5756625533103943,0.1488599479198455,0.1082381382584571,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4477233886719,0.6035133600234985,0.1691400706768036,0.1656510233879089,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4457397460937,0.4830343425273895,0.092522881925106,0.4436610043048858,287.44873046875,286.1499938964844,287.5087890625,286.3998718261719,287.5072326660156,297.2081298828125,287.4522399902344,1.0,0.4620035588741302,1.0,1.0,0.0,1.0,-1.9309725761413568,1.9309695959091189,3.0059932214498986e-06,1.4884672164916992,0.0,0.0,0.0,177.11183166503906,188.0,74.23578643798828,-0.0,993.0982055664062,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.44732666015625,0.5709714293479919,0.1458529978990554,0.1363791525363922,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4497375488281,0.9990000128746032,0.9099210500717164,0.7548291683197021,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4473876953125,0.5756625533103943,0.1488599479198455,0.1082381382584571,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4477233886719,0.6035133600234985,0.1691400706768036,0.1656510233879089,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4457397460937,0.4830343425273895,0.092522881925106,0.4436610043048858,287.44873046875,286.1499938964844,287.5087890625,286.3998718261719,287.5072326660156,297.2081298828125,287.4522399902344,1.0,0.4620035588741302,1.0,1.0,0.0,1.0,-1.9309725761413568,1.9309695959091189,3.0059932214498986e-06,1.4884672164916992,0.0,0.0,0.0,177.11183166503906,188.0,74.23578643798828,-0.0,993.0982055664062,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50152587890625,0.5722551345825195,0.1478368639945984,0.1382504403591156,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.50390625,0.9990000128746032,0.9159780144691468,0.7609694004058838,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5015869140625,0.5763386487960815,0.1504787802696228,0.1094373613595962,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5019226074219,0.6041706204414368,0.1709953397512436,0.1674974113702774,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4999084472656,0.4827936887741089,0.0930943191051483,0.4466788470745086,287.5029296875,286.1499938964844,287.5632019042969,286.4343566894531,287.5616455078125,297.2104797363281,287.50640869140625,1.0,0.4658978581428528,1.0,1.0,0.0,1.0,-1.9478745460510247,1.9478715658187864,3.0580888505937764e-06,1.5016920566558838,0.0,0.0,0.0,180.02139282226562,191.0,75.16827392578125,-0.0,1018.748779296875,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50152587890625,0.5722551345825195,0.1478368639945984,0.1382504403591156,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.50390625,0.9990000128746032,0.9159780144691468,0.7609694004058838,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5015869140625,0.5763386487960815,0.1504787802696228,0.1094373613595962,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5019226074219,0.6041706204414368,0.1709953397512436,0.1674974113702774,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4999084472656,0.4827936887741089,0.0930943191051483,0.4466788470745086,287.5029296875,286.1499938964844,287.5632019042969,286.4343566894531,287.5616455078125,297.2104797363281,287.50640869140625,1.0,0.4658978581428528,1.0,1.0,0.0,1.0,-1.9478745460510247,1.9478715658187864,3.0580888505937764e-06,1.5016920566558838,0.0,0.0,0.0,180.02139282226562,191.0,75.16827392578125,-0.0,1018.748779296875,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5563659667969,0.5735266208648682,0.1498409956693649,0.140136033296585,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5587463378906,0.9990000128746032,0.9220709204673768,0.7671358585357666,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.5770106911659241,0.1521025151014328,0.1106446459889411,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567321777344,0.6048207879066467,0.1728558093309402,0.1693546622991562,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5547180175781,0.4825718402862549,0.0936777219176292,0.4497511684894562,287.5577392578125,286.1499938964844,287.6181945800781,286.4688415527344,287.6166381835937,297.21270751953125,287.5612487792969,1.0,0.4698163270950317,1.0,1.0,0.0,1.0,-1.9649136066436768,1.9649105072021484,3.1111080716073047e-06,1.51501727104187,0.0,0.0,0.0,182.9696502685547,194.0,76.07005310058594,-0.0,1045.0216064453125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
