time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960520,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5563659667969,0.5735266208648682,0.1498409956693649,0.140136033296585,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5587463378906,0.9990000128746032,0.9220709204673768,0.7671358585357666,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.5770106911659241,0.1521025151014328,0.1106446459889411,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567321777344,0.6048207879066467,0.1728558093309402,0.1693546622991562,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5547180175781,0.4825718402862549,0.0936777219176292,0.4497511684894562,287.5577392578125,286.1499938964844,287.6181945800781,286.4688415527344,287.6166381835937,297.21270751953125,287.5612487792969,1.0,0.4698163270950317,1.0,1.0,0.0,1.0,-1.9649136066436768,1.9649105072021484,3.1111080716073047e-06,1.51501727104187,0.0,0.0,0.0,182.9696502685547,194.0,76.07005310058594,-0.0,1045.0216064453125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61181640625,0.5748279690742493,0.151884913444519,0.1420565545558929,297.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6141967773437,0.9990000128746032,0.9282230734825134,0.7733002305030823,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6118469238281,0.577650249004364,0.1537091434001922,0.1118422299623489,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6121826171875,0.605442225933075,0.1746996343135833,0.1711995154619217,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6101379394531,0.4823832511901855,0.0942780822515487,0.452897697687149,287.6131896972656,286.1499938964844,287.6737976074219,286.5033874511719,287.6722106933594,297.2147216796875,287.61669921875,1.0,0.473746657371521,1.0,1.0,0.0,1.0,-1.9820549488067627,1.9820518493652344,3.164950157952262e-06,1.5284156799316406,0.0,0.0,0.0,185.9444122314453,197.0,76.9353256225586,-0.0,1071.8529052734375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61181640625,0.5748279690742493,0.151884913444519,0.1420565545558929,297.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6141967773437,0.9990000128746032,0.9282230734825134,0.7733002305030823,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6118469238281,0.577650249004364,0.1537091434001922,0.1118422299623489,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6121826171875,0.605442225933075,0.1746996343135833,0.1711995154619217,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6101379394531,0.4823832511901855,0.0942780822515487,0.452897697687149,287.6131896972656,286.1499938964844,287.6737976074219,286.5033874511719,287.6722106933594,297.2147216796875,287.61669921875,1.0,0.473746657371521,1.0,1.0,0.0,1.0,-1.9820549488067627,1.9820518493652344,3.164950157952262e-06,1.5284156799316406,0.0,0.0,0.0,185.9444122314453,197.0,76.9353256225586,-0.0,1071.8529052734375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6397705078125,0.5754866003990173,0.1529154777526855,0.1430268138647079,297.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.64215087890625,0.9990000128746032,0.9313184022903442,0.7763739824295044,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6398010253906,0.5779640674591064,0.1545120030641555,0.1124391108751297,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64013671875,0.6057466864585876,0.1756203770637512,0.1721189171075821,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6380920410156,0.4823049902915954,0.0945855751633644,0.4545035660266876,287.6411437988281,286.1499938964844,287.7017822265625,286.5206298828125,287.7002258300781,297.2156982421875,287.6446533203125,1.0,0.475713700056076,1.0,1.0,0.0,1.0,-1.9906607866287231,1.9906575679779053,3.1921711070026504e-06,1.535139799118042,0.0,0.0,0.0,187.4384765625,197.0,77.35530853271484,-0.0,1085.4666748046875,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6678771972656,0.576146125793457,0.153949037194252,0.1440005004405975,297.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67022705078125,0.9990000128746032,0.9344252347946168,0.7794387340545654,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6679077148437,0.5782802104949951,0.1553176492452621,0.1130373030900955,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.606052041053772,0.1765432208776474,0.1730394810438156,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6661682128906,0.4822385609149933,0.0948981642723083,0.4561322927474975,287.6692199707031,286.1499938964844,287.7299499511719,286.53790283203125,287.7283630371094,297.2166442871094,287.6727600097656,1.0,0.477681040763855,1.0,1.0,0.0,1.0,-1.9992904663085933,1.999287247657776,3.219594191250508e-06,1.54188072681427,0.0,0.0,0.0,188.9355926513672,200.0,77.76615142822266,-0.0,1099.20947265625,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7244873046875,0.577462375164032,0.1560216099023819,0.1459537595510482,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7268371582031,0.9990000128746032,0.9406819939613342,0.7855352163314819,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7244873046875,0.5789290070533752,0.15694160759449,0.1142414286732673,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7248229980469,0.6066735982894897,0.1783998310565948,0.1748892962932586,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7227783203125,0.482142299413681,0.0955389067530632,0.4594587087631225,287.725830078125,286.1499938964844,287.78662109375,286.57244873046875,287.7850646972656,297.2184753417969,287.7293701171875,1.0,0.4816148281097412,1.0,1.0,0.0,1.0,-2.016619920730591,2.0166165828704834,3.2750442642282e-06,1.5554120540618896,0.0,0.0,0.0,191.93621826171875,203.0,78.5674819946289,-0.0,1127.074951171875,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7244873046875,0.577462375164032,0.1560216099023819,0.1459537595510482,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7268371582031,0.9990000128746032,0.9406819939613342,0.7855352163314819,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7244873046875,0.5789290070533752,0.15694160759449,0.1142414286732673,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7248229980469,0.6066735982894897,0.1783998310565948,0.1748892962932586,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7227783203125,0.482142299413681,0.0955389067530632,0.4594587087631225,287.725830078125,286.1499938964844,287.78662109375,286.57244873046875,287.7850646972656,297.2184753417969,287.7293701171875,1.0,0.4816148281097412,1.0,1.0,0.0,1.0,-2.016619920730591,2.0166165828704834,3.2750442642282e-06,1.5554120540618896,0.0,0.0,0.0,191.93621826171875,203.0,78.5674819946289,-0.0,1127.074951171875,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7816467285156,0.5787724852561951,0.1580990850925445,0.1479118764400482,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78399658203125,0.9990000128746032,0.9470059871673584,0.7915796041488647,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7816772460937,0.5796085596084595,0.158586710691452,0.1154593750834465,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7820129394531,0.6073176860809326,0.1802757084369659,0.176755890250206,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7799072265625,0.4820985496044159,0.0962022468447685,0.462883710861206,287.7829895019531,286.1499938964844,287.8438415527344,286.60699462890625,287.84228515625,297.2203063964844,287.7865295410156,1.0,0.4855457246303558,1.0,1.0,0.0,1.0,-2.034047842025757,2.0340445041656494,3.3313203857687768e-06,1.569013237953186,0.0,0.0,0.0,194.9418182373047,206.0,79.3371810913086,-0.0,1155.446533203125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7816467285156,0.5787724852561951,0.1580990850925445,0.1479118764400482,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78399658203125,0.9990000128746032,0.9470059871673584,0.7915796041488647,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7816772460937,0.5796085596084595,0.158586710691452,0.1154593750834465,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7820129394531,0.6073176860809326,0.1802757084369659,0.176755890250206,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7799072265625,0.4820985496044159,0.0962022468447685,0.462883710861206,287.7829895019531,286.1499938964844,287.8438415527344,286.60699462890625,287.84228515625,297.2203063964844,287.7865295410156,1.0,0.4855457246303558,1.0,1.0,0.0,1.0,-2.034047842025757,2.0340445041656494,3.3313203857687768e-06,1.569013237953186,0.0,0.0,0.0,194.9418182373047,206.0,79.3371810913086,-0.0,1155.446533203125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83935546875,0.5800756216049194,0.1601801067590713,0.1498730629682541,297.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8416748046875,0.9990000128746032,0.953401744365692,0.797565758228302,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.83935546875,0.580324113368988,0.1602557897567749,0.1166934296488761,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8396911621094,0.6079896688461304,0.1821742206811905,0.1786428689956665,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83758544921875,0.4821105599403381,0.0968898236751556,0.4664146602153778,287.8406677246094,286.1499938964844,287.90155029296875,286.6415100097656,287.8999938964844,297.2221069335937,287.8442077636719,1.0,0.4894728064537048,1.0,1.0,0.0,1.0,-2.0515811443328857,2.0515778064727783,3.388451659702696e-06,1.5826889276504517,0.0,0.0,0.0,197.94952392578125,209.0,80.07582092285156,-0.0,1184.328125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83935546875,0.5800756216049194,0.1601801067590713,0.1498730629682541,297.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8416748046875,0.9990000128746032,0.953401744365692,0.797565758228302,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.83935546875,0.580324113368988,0.1602557897567749,0.1166934296488761,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8396911621094,0.6079896688461304,0.1821742206811905,0.1786428689956665,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83758544921875,0.4821105599403381,0.0968898236751556,0.4664146602153778,287.8406677246094,286.1499938964844,287.90155029296875,286.6415100097656,287.8999938964844,297.2221069335937,287.8442077636719,1.0,0.4894728064537048,1.0,1.0,0.0,1.0,-2.0515811443328857,2.0515778064727783,3.388451659702696e-06,1.5826889276504517,0.0,0.0,0.0,197.94952392578125,209.0,80.07582092285156,-0.0,1184.328125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8975524902344,0.5813718438148499,0.1622641831636428,0.1518366932868957,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8998718261719,0.9990000128746032,0.9598727822303772,0.8034904599189758,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8975524902344,0.5810779929161072,0.1619505137205124,0.1179448589682579,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8978881835937,0.6086918115615845,0.1840974539518356,0.1805523633956909,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8957824707031,0.4821799397468567,0.0976028442382812,0.4700571298599243,287.8988647460937,286.1499938964844,287.9597473144531,286.676025390625,287.95819091796875,297.2239074707031,287.90240478515625,1.0,0.4933959245681762,1.0,1.0,0.0,1.0,-2.069225549697876,2.069221973419189,3.446466280365712e-06,1.5964436531066897,0.0,0.0,0.0,200.95758056640625,212.0,80.78362274169922,-0.0,1213.72802734375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8975524902344,0.5813718438148499,0.1622641831636428,0.1518366932868957,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8998718261719,0.9990000128746032,0.9598727822303772,0.8034904599189758,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8975524902344,0.5810779929161072,0.1619505137205124,0.1179448589682579,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8978881835937,0.6086918115615845,0.1840974539518356,0.1805523633956909,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8957824707031,0.4821799397468567,0.0976028442382812,0.4700571298599243,287.8988647460937,286.1499938964844,287.9597473144531,286.676025390625,287.95819091796875,297.2239074707031,287.90240478515625,1.0,0.4933959245681762,1.0,1.0,0.0,1.0,-2.069225549697876,2.069221973419189,3.446466280365712e-06,1.5964436531066897,0.0,0.0,0.0,200.95758056640625,212.0,80.78362274169922,-0.0,1213.72802734375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.92681884765625,0.5820175409317017,0.1633073687553405,0.1528193801641464,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9291381835937,0.9990000128746032,0.963137686252594,0.8064292073249817,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.92681884765625,0.5814696550369263,0.1628079116344452,0.1185773909091949,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9271545410156,0.6090546250343323,0.1850688159465789,0.1815160363912582,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.925048828125,0.4822363555431366,0.0979692041873931,0.4719215929508209,287.9281311035156,286.1499938964844,287.989013671875,286.6932678222656,287.9874572753906,297.2248229980469,287.9316711425781,1.0,0.4953560829162597,1.0,1.0,0.0,1.0,-2.0780913829803467,2.07808780670166,3.475814310149872e-06,1.6033520698547363,0.0,0.0,0.0,202.4614105224609,212.0,81.12548065185547,-0.0,1228.62548828125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.95623779296875,0.5826615691184998,0.1643512994050979,0.1538026332855224,297.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9585266113281,0.9990000128746032,0.9664227962493896,0.8093520402908325,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9562072753906,0.5818712115287781,0.1636721938848495,0.1192146018147468,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.95654296875,0.6094253659248352,0.1860469281673431,0.1824859082698822,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9544372558594,0.4823073148727417,0.0983422696590423,0.4738155305385589,287.95751953125,286.1499938964844,288.0184020996094,286.71051025390625,288.016845703125,297.2257385253906,287.9610595703125,1.0,0.4973154067993164,1.0,1.0,0.0,1.0,-2.086987257003784,2.0869836807250977,3.505394488456659e-06,1.6102819442749023,0.0,0.0,0.0,203.9649810791016,215.0,81.45880126953125,-0.0,1243.6568603515625,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.015380859375,0.5839447975158691,0.1664414703845977,0.1557708233594894,297.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.01763916015625,0.9990000128746032,0.9730542302131652,0.8151507377624512,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0153503417969,0.582703173160553,0.1654214262962341,0.1205030977725982,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.01568603515625,0.6101899147033691,0.188023492693901,0.1844442933797836,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0135803222656,0.4824917912483215,0.0991084724664688,0.4776915907859802,288.01666259765625,286.1499938964844,288.0774841308594,286.7449645996094,288.075927734375,297.2275695800781,288.0201721191406,1.0,0.5012317895889282,1.0,1.0,0.0,1.0,-2.104870080947876,2.104866504669189,3.5652585665957304e-06,1.6242064237594604,0.0,0.0,0.0,206.9713592529297,218.0,82.10549926757812,-0.0,1274.1260986328125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.015380859375,0.5839447975158691,0.1664414703845977,0.1557708233594894,297.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.01763916015625,0.9990000128746032,0.9730542302131652,0.8151507377624512,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0153503417969,0.582703173160553,0.1654214262962341,0.1205030977725982,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.01568603515625,0.6101899147033691,0.188023492693901,0.1844442933797836,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0135803222656,0.4824917912483215,0.0991084724664688,0.4776915907859802,288.01666259765625,286.1499938964844,288.0774841308594,286.7449645996094,288.075927734375,297.2275695800781,288.0201721191406,1.0,0.5012317895889282,1.0,1.0,0.0,1.0,-2.104870080947876,2.104866504669189,3.5652585665957304e-06,1.6242064237594604,0.0,0.0,0.0,206.9713592529297,218.0,82.10549926757812,-0.0,1274.1260986328125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.074951171875,0.5852218866348267,0.168534830212593,0.1577413827180862,297.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.07720947265625,0.9990000128746032,0.9797706007957458,0.8208863735198975,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0749206542969,0.5835739970207214,0.1671991646289825,0.1218109875917434,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07525634765625,0.6109855771064758,0.1900282204151153,0.1864285618066787,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0731506347656,0.4827327132225036,0.0999020710587501,0.4816881418228149,288.0762023925781,286.1499938964844,288.1369934082031,286.77935791015625,288.13543701171875,297.2294006347656,288.0797424316406,1.0,0.5051457285881042,1.0,1.0,0.0,1.0,-2.122879266738892,2.122875690460205,3.626086709118681e-06,1.6382211446762085,0.0,0.0,0.0,209.976318359375,221.0,82.72216796875,-0.0,1305.1484375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.074951171875,0.5852218866348267,0.168534830212593,0.1577413827180862,297.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.07720947265625,0.9990000128746032,0.9797706007957458,0.8208863735198975,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0749206542969,0.5835739970207214,0.1671991646289825,0.1218109875917434,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07525634765625,0.6109855771064758,0.1900282204151153,0.1864285618066787,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0731506347656,0.4827327132225036,0.0999020710587501,0.4816881418228149,288.0762023925781,286.1499938964844,288.1369934082031,286.77935791015625,288.13543701171875,297.2294006347656,288.0797424316406,1.0,0.5051457285881042,1.0,1.0,0.0,1.0,-2.122879266738892,2.122875690460205,3.626086709118681e-06,1.6382211446762085,0.0,0.0,0.0,209.976318359375,221.0,82.72216796875,-0.0,1305.1484375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.13494873046875,0.5864928960800171,0.1706315875053405,0.1597144454717636,297.6520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.13720703125,0.9990000128746032,0.9865747690200806,0.8265594840049744,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1349182128906,0.5844829678535461,0.1690060943365097,0.1231387555599212,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.13525390625,0.6118095517158508,0.1920619159936905,0.1884394735097885,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13311767578125,0.4830289185047149,0.1007234826683998,0.4858069121837616,288.1361999511719,286.1499938964844,288.1968688964844,286.813720703125,288.1953125,297.23126220703125,288.13970947265625,1.0,0.5090579986572266,1.0,1.0,0.0,1.0,-2.141019344329834,2.1410157680511475,3.687905746119213e-06,1.6523295640945437,0.0,0.0,0.0,212.9797515869141,224.0,83.3089370727539,-0.0,1336.7376708984375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.13494873046875,0.5864928960800171,0.1706315875053405,0.1597144454717636,297.6520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.13720703125,0.9990000128746032,0.9865747690200806,0.8265594840049744,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1349182128906,0.5844829678535461,0.1690060943365097,0.1231387555599212,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.13525390625,0.6118095517158508,0.1920619159936905,0.1884394735097885,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13311767578125,0.4830289185047149,0.1007234826683998,0.4858069121837616,288.1361999511719,286.1499938964844,288.1968688964844,286.813720703125,288.1953125,297.23126220703125,288.13970947265625,1.0,0.5090579986572266,1.0,1.0,0.0,1.0,-2.141019344329834,2.1410157680511475,3.687905746119213e-06,1.6523295640945437,0.0,0.0,0.0,212.9797515869141,224.0,83.3089370727539,-0.0,1336.7376708984375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1953430175781,0.5877581238746643,0.1727319061756134,0.1616901606321334,297.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.19757080078125,0.9990000128746032,0.993470311164856,0.8321704864501953,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1953125,0.5854297876358032,0.1708430796861648,0.1244869902729988,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19561767578125,0.6126575469970703,0.1941255629062652,0.1904779225587844,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1935119628906,0.4833793938159942,0.1015732586383819,0.4900504052639007,288.1965637207031,286.1499938964844,288.25714111328125,286.8480224609375,288.2555847167969,297.233154296875,288.2001037597656,1.0,0.512969434261322,1.0,1.0,0.0,1.0,-2.1592957973480225,2.159292221069336,3.75074546354881e-06,1.6665362119674685,0.0,0.0,0.0,215.98147583007807,227.0,83.86408233642578,-0.0,1368.9085693359375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1953430175781,0.5877581238746643,0.1727319061756134,0.1616901606321334,297.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.19757080078125,0.9990000128746032,0.993470311164856,0.8321704864501953,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1953125,0.5854297876358032,0.1708430796861648,0.1244869902729988,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19561767578125,0.6126575469970703,0.1941255629062652,0.1904779225587844,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1935119628906,0.4833793938159942,0.1015732586383819,0.4900504052639007,288.1965637207031,286.1499938964844,288.25714111328125,286.8480224609375,288.2555847167969,297.233154296875,288.2001037597656,1.0,0.512969434261322,1.0,1.0,0.0,1.0,-2.1592957973480225,2.159292221069336,3.75074546354881e-06,1.6665362119674685,0.0,0.0,0.0,215.98147583007807,227.0,83.86408233642578,-0.0,1368.9085693359375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2256774902344,0.5883886814117432,0.1737834960222244,0.1626790910959243,297.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2279052734375,0.9990000128746032,0.9969536662101746,0.8349526524543762,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.22564697265625,0.5859173536300659,0.1717731654644012,0.1251690089702606,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259826660156,0.613090455532074,0.1951689720153808,0.1915078163146972,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2238464355469,0.483574777841568,0.1020090132951736,0.4922199547290802,288.2268981933594,286.1499938964844,288.28741455078125,286.8651733398437,288.2858581542969,297.2341003417969,288.2304077148437,1.0,0.5149251222610474,1.0,1.0,0.0,1.0,-2.168487071990967,2.1684834957122803,3.782558906095801e-06,1.673677921295166,0.0,0.0,0.0,217.48162841796875,227.0,84.12936401367188,-0.0,1385.21728515625,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.256103515625,0.5890177488327026,0.1748360693454742,0.1636687517166137,297.6628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583312988281,0.9990000128746032,1.0,0.837719738483429,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2560729980469,0.5864139795303345,0.1727109104394912,0.125856265425682,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2563781738281,0.6135290265083313,0.1962200701236724,0.1925447881221771,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2542724609375,0.4837830662727356,0.1024519279599189,0.4944209456443786,288.25732421875,286.1499938964844,288.3177490234375,286.8822937011719,288.3161926269531,297.23504638671875,288.2608337402344,1.0,0.5168808698654175,1.0,1.0,0.0,1.0,-2.1777138710021973,2.177710056304932,3.814637238974683e-06,1.6808453798294067,0.0,0.0,0.0,218.98141479492188,230.0,84.38710021972656,-0.0,1401.6767578125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.5902718305587769,0.1769443452358245,0.1656504124403,297.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3194274902344,0.9990000128746032,1.0,0.8432090282440186,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.5874336957931519,0.1746096163988113,0.1272465288639068,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175048828125,0.6144227385520935,0.1983455419540405,0.1946401298046112,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153991699219,0.4842373132705688,0.1033592373132705,0.4989174306392669,288.31842041015625,286.1499938964844,288.3786926269531,286.9164733886719,288.37713623046875,297.2369689941406,288.3219299316406,1.0,0.5207930207252502,1.0,1.0,0.0,1.0,-2.196274518966675,2.196270704269409,3.879598352796165e-06,1.695258617401123,0.0,0.0,0.0,221.9799346923828,233.0,84.8840103149414,-0.0,1435.054931640625,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.5902718305587769,0.1769443452358245,0.1656504124403,297.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3194274902344,0.9990000128746032,1.0,0.8432090282440186,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.5874336957931519,0.1746096163988113,0.1272465288639068,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175048828125,0.6144227385520935,0.1983455419540405,0.1946401298046112,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153991699219,0.4842373132705688,0.1033592373132705,0.4989174306392669,288.31842041015625,286.1499938964844,288.3786926269531,286.9164733886719,288.37713623046875,297.2369689941406,288.3219299316406,1.0,0.5207930207252502,1.0,1.0,0.0,1.0,-2.196274518966675,2.196270704269409,3.879598352796165e-06,1.695258617401123,0.0,0.0,0.0,221.9799346923828,233.0,84.8840103149414,-0.0,1435.054931640625,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.378662109375,0.5915209650993347,0.1790571957826614,0.1676355600357055,297.6747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3808288574219,0.9990000128746032,1.0,0.8486378192901611,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3786315917969,0.5884893536567688,0.1765404641628265,0.128658726811409,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3789367675781,0.6153392195701599,0.2005033791065216,0.1967652738094329,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3768310546875,0.4847419857978821,0.1042962148785591,0.5035443305969238,288.3798522949219,286.1499938964844,288.43994140625,286.9505920410156,288.4383850097656,297.23895263671875,288.3833312988281,1.0,0.5247068405151367,1.0,1.0,0.0,1.0,-2.2149858474731445,2.2149817943573,3.945670414395863e-06,1.7097827196121216,0.0,0.0,0.0,224.9766387939453,236.0,85.3483657836914,-0.0,1469.0615234375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.378662109375,0.5915209650993347,0.1790571957826614,0.1676355600357055,297.6747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3808288574219,0.9990000128746032,1.0,0.8486378192901611,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3786315917969,0.5884893536567688,0.1765404641628265,0.128658726811409,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3789367675781,0.6153392195701599,0.2005033791065216,0.1967652738094329,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3768310546875,0.4847419857978821,0.1042962148785591,0.5035443305969238,288.3798522949219,286.1499938964844,288.43994140625,286.9505920410156,288.4383850097656,297.23895263671875,288.3833312988281,1.0,0.5247068405151367,1.0,1.0,0.0,1.0,-2.2149858474731445,2.2149817943573,3.945670414395863e-06,1.7097827196121216,0.0,0.0,0.0,224.9766387939453,236.0,85.3483657836914,-0.0,1469.0615234375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4403991699219,0.5927654504776001,0.1811750084161758,0.1696245074272155,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.44256591796875,0.9990000128746032,1.0,0.8540070056915283,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4403686523437,0.5895797610282898,0.178503930568695,0.1300931572914123,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.440673828125,0.6162779331207275,0.2026941329240799,0.1989207416772842,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4385681152344,0.4852955043315887,0.1052630767226219,0.5083025097846985,288.44158935546875,286.1499938964844,288.50146484375,286.984619140625,288.4999389648437,297.2409362792969,288.445068359375,1.0,0.528623104095459,1.0,1.0,0.0,1.0,-2.233851194381714,2.233847141265869,4.012881618109532e-06,1.724421501159668,0.0,0.0,0.0,227.9716796875,224.0,85.7822036743164,-0.0,1503.7125244140625,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4403991699219,0.5927654504776001,0.1811750084161758,0.1696245074272155,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.44256591796875,0.9990000128746032,1.0,0.8540070056915283,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4403686523437,0.5895797610282898,0.178503930568695,0.1300931572914123,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.440673828125,0.6162779331207275,0.2026941329240799,0.1989207416772842,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4385681152344,0.4852955043315887,0.1052630767226219,0.5083025097846985,288.44158935546875,286.1499938964844,288.50146484375,286.984619140625,288.4999389648437,297.2409362792969,288.445068359375,1.0,0.528623104095459,1.0,1.0,0.0,1.0,-2.233851194381714,2.233847141265869,4.012881618109532e-06,1.724421501159668,0.0,0.0,0.0,227.9716796875,224.0,85.7822036743164,-0.0,1503.7125244140625,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.502685546875,0.5964222550392151,0.1832917630672454,0.1714397221803665,297.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5048217773437,0.9990000128746032,1.0,0.8492677211761475,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.50262451171875,0.5931306481361389,0.1804892271757125,0.1314097940921783,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5029602050781,0.6194100379943848,0.2049048095941543,0.2009159475564956,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5008544921875,0.4876771569252014,0.1062666177749633,0.5123280882835388,288.5038452148437,286.1499938964844,288.5632629394531,287.0185546875,288.56170654296875,297.2427062988281,288.5072326660156,1.0,0.527463436126709,1.0,1.0,0.0,1.0,-2.2391674518585205,2.239163398742676,4.032201104564592e-06,1.7287039756774902,0.0,0.0,0.0,225.9768218994141,227.0,86.18578338623047,-0.0,1502.722900390625,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.502685546875,0.5964222550392151,0.1832917630672454,0.1714397221803665,297.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5048217773437,0.9990000128746032,1.0,0.8492677211761475,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.50262451171875,0.5931306481361389,0.1804892271757125,0.1314097940921783,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5029602050781,0.6194100379943848,0.2049048095941543,0.2009159475564956,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5008544921875,0.4876771569252014,0.1062666177749633,0.5123280882835388,288.5038452148437,286.1499938964844,288.5632629394531,287.0185546875,288.56170654296875,297.2427062988281,288.5072326660156,1.0,0.527463436126709,1.0,1.0,0.0,1.0,-2.2391674518585205,2.239163398742676,4.032201104564592e-06,1.7287039756774902,0.0,0.0,0.0,225.9768218994141,227.0,86.18578338623047,-0.0,1502.722900390625,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.5980406403541565,0.1843757331371307,0.1723758429288864,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356140136719,0.9990000128746032,1.0,0.8477643132209778,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.5947064757347107,0.1815150529146194,0.1320953220129013,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.53375244140625,0.6207817792892456,0.2060413509607315,0.201948657631874,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5316772460937,0.4887715578079223,0.1068330183625221,0.5146179795265198,288.5346374511719,286.1499938964844,288.59423828125,287.0354919433594,288.5927124023437,297.24395751953125,288.5380554199219,1.0,0.5277596116065979,1.0,1.0,0.0,1.0,-2.243292093276977,2.243288040161133,4.046821231895592e-06,1.7317920923233032,0.0,0.0,0.0,225.41241455078125,227.0,86.1572494506836,-0.0,1505.7159423828125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56451416015625,0.5994313359260559,0.1854719221591949,0.1733444929122924,297.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5666198730469,0.9990000128746032,1.0,0.8472380042076111,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5644836425781,0.5960627794265747,0.1825604736804962,0.1328107565641403,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5647888183594,0.6219520568847656,0.2071966975927353,0.203020840883255,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5627136230469,0.4897599518299103,0.1074407994747161,0.5172094702720642,288.5656433105469,286.1499938964844,288.6252746582031,287.05242919921875,288.6237487792969,297.24542236328125,288.569091796875,1.0,0.5283656120300293,1.0,1.0,0.0,1.0,-2.24908185005188,2.249077796936035,4.06761182603077e-06,1.7362556457519531,0.0,0.0,0.0,225.3441619873047,230.0,86.31320190429688,-0.0,1512.693359375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
