time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962620,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6268310546875,0.6018350124359131,0.1876869201660156,0.1753320097923278,297.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62890625,0.9990000128746032,1.0,0.8477365374565125,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.62677001953125,0.5984251499176025,0.1846968978643417,0.1342963427305221,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.6239743828773499,0.209551602602005,0.2052376121282577,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.625,0.4915829300880432,0.1087338402867317,0.5229398012161255,288.6279296875,286.1499938964844,288.6875305175781,287.086181640625,288.6860046386719,297.24853515625,288.63140869140625,1.0,0.5303539633750916,1.0,1.0,0.0,1.0,-2.2633960247039795,2.2633919715881348,4.119312507100403e-06,1.7473224401474,0.0,0.0,0.0,225.9941253662109,233.0,86.67351531982422,-0.0,1533.2054443359375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6268310546875,0.6018350124359131,0.1876869201660156,0.1753320097923278,297.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62890625,0.9990000128746032,1.0,0.8477365374565125,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.62677001953125,0.5984251499176025,0.1846968978643417,0.1342963427305221,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.6239743828773499,0.209551602602005,0.2052376121282577,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.625,0.4915829300880432,0.1087338402867317,0.5229398012161255,288.6279296875,286.1499938964844,288.6875305175781,287.086181640625,288.6860046386719,297.24853515625,288.63140869140625,1.0,0.5303539633750916,1.0,1.0,0.0,1.0,-2.2633960247039795,2.2633919715881348,4.119312507100403e-06,1.7473224401474,0.0,0.0,0.0,225.9941253662109,233.0,86.67351531982422,-0.0,1533.2054443359375,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6894226074219,0.6038534641265869,0.1899196356534958,0.1773646026849746,297.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6914978027344,0.9990000128746032,1.0,0.8497666120529175,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6893920898437,0.6004384756088257,0.1868823319673538,0.1358387619256973,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.689697265625,0.6256858110427856,0.211955264210701,0.2075305134057998,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6876220703125,0.4932184815406799,0.1100849509239196,0.5291197299957275,288.6905212402344,286.1499938964844,288.75,287.119873046875,288.7485046386719,297.2517395019531,288.6939697265625,1.0,0.5330972075462341,1.0,1.0,0.0,1.0,-2.2803049087524414,2.2803006172180176,4.180870746495202e-06,1.7604180574417114,0.0,0.0,0.0,227.4210357666016,236.0,87.05060577392578,-0.0,1560.2423095703125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6894226074219,0.6038534641265869,0.1899196356534958,0.1773646026849746,297.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6914978027344,0.9990000128746032,1.0,0.8497666120529175,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6893920898437,0.6004384756088257,0.1868823319673538,0.1358387619256973,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.689697265625,0.6256858110427856,0.211955264210701,0.2075305134057998,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6876220703125,0.4932184815406799,0.1100849509239196,0.5291197299957275,288.6905212402344,286.1499938964844,288.75,287.119873046875,288.7485046386719,297.2517395019531,288.6939697265625,1.0,0.5330972075462341,1.0,1.0,0.0,1.0,-2.2803049087524414,2.2803006172180176,4.180870746495202e-06,1.7604180574417114,0.0,0.0,0.0,227.4210357666016,236.0,87.05060577392578,-0.0,1560.2423095703125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7525939941406,0.6055967211723328,0.1921595633029937,0.1794232428073883,297.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7546691894531,0.9990000128746032,1.0,0.852837860584259,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7525329589844,0.6022112965583801,0.1891059279441833,0.1374232023954391,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7528381347656,0.6271877288818359,0.2143983989953994,0.2098811566829681,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75079345703125,0.4946968555450439,0.1114613115787506,0.5355314016342163,288.7536926269531,286.1499938964844,288.81353759765625,287.15185546875,288.8119812011719,297.2548522949219,288.7571716308594,1.0,0.5363434553146362,1.0,1.0,0.0,1.0,-2.2988944053649902,2.2988901138305664,4.249128778610611e-06,1.7748281955718994,0.0,0.0,0.0,229.3802490234375,239.0,87.88113403320312,-0.0,1591.85009765625,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7525939941406,0.6055967211723328,0.1921595633029937,0.1794232428073883,297.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7546691894531,0.9990000128746032,1.0,0.852837860584259,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7525329589844,0.6022112965583801,0.1891059279441833,0.1374232023954391,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7528381347656,0.6271877288818359,0.2143983989953994,0.2098811566829681,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75079345703125,0.4946968555450439,0.1114613115787506,0.5355314016342163,288.7536926269531,286.1499938964844,288.81353759765625,287.15185546875,288.8119812011719,297.2548522949219,288.7571716308594,1.0,0.5363434553146362,1.0,1.0,0.0,1.0,-2.2988944053649902,2.2988901138305664,4.249128778610611e-06,1.7748281955718994,0.0,0.0,0.0,229.3802490234375,239.0,87.88113403320312,-0.0,1591.85009765625,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8171691894531,0.6071508526802063,0.1944046020507812,0.1814980655908584,297.76788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8192749023437,0.9990000128746032,1.0,0.8565905094146729,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.817138671875,0.6038263440132141,0.1913637965917587,0.1390409171581268,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.81744384765625,0.6285560727119446,0.2168779820203781,0.2122787088155746,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8153686523437,0.496058315038681,0.1128504201769828,0.5420674681663513,288.8182983398437,286.1499938964844,288.87890625,287.18072509765625,288.8773193359375,297.2578430175781,288.82183837890625,1.0,0.539917528629303,1.0,1.0,0.0,1.0,-2.318568706512451,2.318564414978028,4.322018412494799e-06,1.7900866270065308,0.0,0.0,0.0,231.69520568847656,227.0,89.58391571044922,-0.0,1626.689453125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8171691894531,0.6071508526802063,0.1944046020507812,0.1814980655908584,297.76788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8192749023437,0.9990000128746032,1.0,0.8565905094146729,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.817138671875,0.6038263440132141,0.1913637965917587,0.1390409171581268,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.81744384765625,0.6285560727119446,0.2168779820203781,0.2122787088155746,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8153686523437,0.496058315038681,0.1128504201769828,0.5420674681663513,288.8182983398437,286.1499938964844,288.87890625,287.18072509765625,288.8773193359375,297.2578430175781,288.82183837890625,1.0,0.539917528629303,1.0,1.0,0.0,1.0,-2.318568706512451,2.318564414978028,4.322018412494799e-06,1.7900866270065308,0.0,0.0,0.0,231.69520568847656,227.0,89.58391571044922,-0.0,1626.689453125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.85028076171875,0.6087682843208313,0.1955225318670272,0.1824719160795211,297.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8524169921875,0.9990000128746032,1.0,0.8548086285591125,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8502502441406,0.6054925322532654,0.1924974769353866,0.1398073881864547,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8505554199219,0.6300216913223267,0.218122974038124,0.2134208232164383,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.84844970703125,0.4973885715007782,0.1135427132248878,0.5450265407562256,288.8514099121094,286.1499938964844,288.9122619628906,287.1940612792969,288.9106750488281,297.2591247558594,288.8549499511719,1.0,0.5397082567214966,1.0,1.0,0.0,1.0,-2.3234567642211914,2.323452472686768,4.340477516961983e-06,1.7940162420272827,0.0,0.0,0.0,231.03575134277344,227.0,90.7052993774414,-0.0,1630.522216796875,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.88360595703125,0.6109142899513245,0.1966491043567657,0.1834071725606918,297.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8857116699219,0.9990000128746032,1.0,0.8507049679756165,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.883544921875,0.6076974868774414,0.1936440467834472,0.140547290444374,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8838806152344,0.6319931149482727,0.219380110502243,0.2145266532897949,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8817749023437,0.4991548657417297,0.1142558604478836,0.5478206872940063,288.8847351074219,286.1499938964844,288.946044921875,287.2066955566406,288.9444274902344,297.26043701171875,288.8882751464844,1.0,0.5386384129524231,1.0,1.0,0.0,1.0,-2.325228214263916,2.325223922729492,4.34716548625147e-06,1.7954334020614624,0.0,0.0,0.0,229.22140502929688,230.0,91.67593383789062,-0.0,1625.6727294921875,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.948974609375,0.6138487458229065,0.1988922655582428,0.1853539496660232,297.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9511108398437,0.9990000128746032,1.0,0.8479147553443909,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9489440917969,0.6107834577560425,0.1959427744150161,0.1420958936214447,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9492492675781,0.6347659230232239,0.2218920141458511,0.2168235033750534,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9471130371094,0.5018181204795837,0.1157651543617248,0.5541620254516602,288.9501037597656,286.1499938964844,289.01275634765625,287.229248046875,289.0111083984375,297.2637634277344,288.9537353515625,1.0,0.5395176410675049,1.0,1.0,0.0,1.0,-2.3364415168762207,2.336437225341797,4.388898560137022e-06,1.804002404212952,0.0,0.0,0.0,228.29556274414065,230.0,93.55762481689452,-0.0,1636.8338623046875,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9509582519531,0.6139239072799683,0.1989599764347076,0.1854138076305389,297.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9530944824219,0.9990000128746032,1.0,0.8478827476501465,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.950927734375,0.6108642220497131,0.1960125863552093,0.1421437710523605,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95123291015625,0.6348387598991394,0.221968188881874,0.2168942838907241,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9490966796875,0.5018919706344604,0.1158122718334198,0.5543666481971741,288.9520874023437,286.1499938964844,289.0147705078125,287.2298889160156,289.0131225585937,297.2638854980469,288.9557189941406,1.0,0.5395638942718506,1.0,1.0,0.0,1.0,-2.3368630409240723,2.3368587493896484,4.390478807181353e-06,1.804328441619873,0.0,0.0,0.0,228.29405212402344,233.0,93.62053680419922,-0.0,1637.38720703125,1.0,283.1434020996094,287.3970031738281,286.0984802246094,286.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.988836134232415e-21,2.494418067116208e-21,2.494418067116208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0562744140625,0.6154252886772156,0.1988712698221206,0.186925008893013,297.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364624023437,0.9990000128746032,1.0,0.8486089706420898,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.05865478515625,0.6126800775527954,0.196556732058525,0.1434807479381561,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0389099121094,0.6365380883216858,0.2227873355150222,0.2189253717660904,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.18145751953125,0.5037357807159424,0.1163597702980041,0.5604750514030457,286.9892883300781,286.1499938964844,289.08502197265625,287.2505187988281,289.0833435058594,297.25152587890625,286.8128967285156,1.0,0.5415868759155273,1.0,1.0,0.0,1.0,-2.350947141647339,2.350942611694336,4.443763828021474e-06,1.815400242805481,0.9575583934783936,0.9575583934783936,0.0,229.0666046142578,236.0,8031.76904296875,-0.0,1659.23779296875,1.0,283.1499938964844,287.37890625,286.688232421875,287.1832580566406,293.1499938964844,293.1499938964844,283.1499938964844,1545.1016845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8044998049736023,0.8045029044151306,5.139076364457652e-08,4.249688625335693,4.249678611755371,9.92365130514372e-06,0.0,0.0,-0.0,2908.041015625,0.0,16.53649139404297,1893.147216796875,0.0,0.0,0.2020813375711441,1.0,0.0,3.0,1.0,0.0
11963400,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0562744140625,0.6154252886772156,0.1988712698221206,0.186925008893013,297.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364624023437,0.9990000128746032,1.0,0.8486089706420898,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.05865478515625,0.6126800775527954,0.196556732058525,0.1434807479381561,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0389099121094,0.6365380883216858,0.2227873355150222,0.2189253717660904,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.18145751953125,0.5037357807159424,0.1163597702980041,0.5604750514030457,286.9892883300781,286.1499938964844,289.08502197265625,287.2505187988281,289.0833435058594,297.25152587890625,286.8128967285156,1.0,0.5415868759155273,1.0,1.0,0.0,1.0,-2.350947141647339,2.350942611694336,4.443763828021474e-06,1.815400242805481,0.9575583934783936,0.9575583934783936,0.0,229.0666046142578,236.0,8031.76904296875,-0.0,1659.23779296875,1.0,283.1499938964844,287.37890625,286.688232421875,287.1832580566406,293.1499938964844,293.1499938964844,283.1499938964844,1545.1016845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8044998049736023,0.8045029044151306,5.139076364457652e-08,4.249688625335693,4.249678611755371,9.92365130514372e-06,0.0,0.0,-0.0,2908.041015625,0.0,16.53649139404297,1893.147216796875,0.0,0.0,0.2020813375711441,1.0,0.0,3.0,1.0,0.0
11963460,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74627685546875,0.6027818918228149,0.1888926923274994,0.1793420910835266,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7311096191406,0.9990000128746032,1.0,0.8634238243103027,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.746337890625,0.6022546291351318,0.1889118999242782,0.1391561627388,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.628034234046936,0.2154443860054016,0.2134044617414474,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598876953125,0.4938653111457824,0.1099657416343689,0.5396131277084351,285.7379455566406,286.1484069824219,289.1565856933594,287.268798828125,289.1548767089844,297.16357421875,285.7140197753906,1.0,0.5421924591064453,1.0,1.0,0.0,1.0,-2.322779655456543,2.322775363922119,4.338740836828947e-06,1.793931007385254,0.9408674240112304,0.9408674240112304,0.0,234.98878479003903,224.0,11096.29296875,-0.0,1645.245849609375,1.0,283.1499938964844,285.275634765625,288.2515563964844,288.68829345703125,293.1499938964844,293.1499938964844,283.1499938964844,4222.91162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.308030605316162,1.3080335855484009,1.141841181606651e-07,4.265909194946289,4.265899181365967,9.7860565801966e-06,0.0,0.0,-0.0,3223.39990234375,0.0,69.48788452148438,1895.43505859375,0.0,0.0,0.3335744142532348,1.0,0.0,3.0,1.0,0.0
11963520,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74627685546875,0.6027818918228149,0.1888926923274994,0.1793420910835266,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7311096191406,0.9990000128746032,1.0,0.8634238243103027,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.746337890625,0.6022546291351318,0.1889118999242782,0.1391561627388,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.628034234046936,0.2154443860054016,0.2134044617414474,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598876953125,0.4938653111457824,0.1099657416343689,0.5396131277084351,285.7379455566406,286.1484069824219,289.1565856933594,287.268798828125,289.1548767089844,297.16357421875,285.7140197753906,1.0,0.5421924591064453,1.0,1.0,0.0,1.0,-2.322779655456543,2.322775363922119,4.338740836828947e-06,1.793931007385254,0.9408674240112304,0.9408674240112304,0.0,234.98878479003903,224.0,11096.29296875,-0.0,1645.245849609375,1.0,283.1499938964844,285.275634765625,288.2515563964844,288.68829345703125,293.1499938964844,293.1499938964844,283.1499938964844,4222.91162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.308030605316162,1.3080335855484009,1.141841181606651e-07,4.265909194946289,4.265899181365967,9.7860565801966e-06,0.0,0.0,-0.0,3223.39990234375,0.0,69.48788452148438,1895.43505859375,0.0,0.0,0.3335744142532348,1.0,0.0,3.0,1.0,0.0
11963580,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900451660156,0.5928439497947693,0.1819843500852584,0.1724472790956497,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807983398437,0.9990000128746032,1.0,0.8679185509681702,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899841308594,0.5938713550567627,0.1830507963895797,0.1347362548112869,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885803222656,0.6214837431907654,0.209585964679718,0.2074839472770691,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.4820937514305115,0.1027936562895774,0.5075096487998962,285.38494873046875,286.2293701171875,289.2294006347656,287.2848815917969,289.22760009765625,297.09112548828125,285.37042236328125,1.0,0.5363309383392334,1.0,1.0,0.0,1.0,-2.2689239978790283,2.268919944763184,4.140464625379536e-06,1.752223014831543,0.9271429181098938,0.9271429181098938,0.0,235.4369659423828,212.0,12632.1630859375,-0.0,1576.6678466796875,1.0,283.1499938964844,284.9050598144531,289.6877746582031,290.2165222167969,293.1499938964844,293.1499938964844,283.1499938964844,7829.6953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7601438760757446,1.760149359703064,2.067234703417853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.223388671875,0.0,169.97511291503906,1895.4371337890625,0.0,0.0,0.4442615211009979,1.0,0.0,3.0,1.0,0.0
11963640,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900451660156,0.5928439497947693,0.1819843500852584,0.1724472790956497,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807983398437,0.9990000128746032,1.0,0.8679185509681702,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899841308594,0.5938713550567627,0.1830507963895797,0.1347362548112869,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885803222656,0.6214837431907654,0.209585964679718,0.2074839472770691,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.4820937514305115,0.1027936562895774,0.5075096487998962,285.38494873046875,286.2293701171875,289.2294006347656,287.2848815917969,289.22760009765625,297.09112548828125,285.37042236328125,1.0,0.5363309383392334,1.0,1.0,0.0,1.0,-2.2689239978790283,2.268919944763184,4.140464625379536e-06,1.752223014831543,0.9271429181098938,0.9271429181098938,0.0,235.4369659423828,212.0,12632.1630859375,-0.0,1576.6678466796875,1.0,283.1499938964844,284.9050598144531,289.6877746582031,290.2165222167969,293.1499938964844,293.1499938964844,283.1499938964844,7829.6953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7601438760757446,1.760149359703064,2.067234703417853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.223388671875,0.0,169.97511291503906,1895.4371337890625,0.0,0.0,0.4442615211009979,1.0,0.0,3.0,1.0,0.0
11963700,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635803222656,0.5901210308074951,0.1795515567064285,0.1699530035257339,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557678222656,0.9990000128746032,1.0,0.8656843900680542,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.5915354490280151,0.1808436512947082,0.133010596036911,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.6197195649147034,0.2073361426591873,0.2051178812980651,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709350585937,0.4768141806125641,0.0996233522891998,0.4923420250415802,285.2592468261719,286.21978759765625,289.2662353515625,287.29217529296875,289.264404296875,297.0624389648437,285.2471008300781,1.0,0.5320158004760742,1.0,1.0,0.0,1.0,-2.240109920501709,2.2401058673858643,4.03622198064113e-06,1.7298071384429932,0.9195645451545716,0.9195645451545716,0.0,233.5430450439453,212.0,13145.0068359375,-0.0,1532.740234375,1.0,283.1499938964844,284.78338623046875,290.4054870605469,290.9765930175781,293.1499938964844,293.1499938964844,283.1499938964844,9864.1572265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0195942260324955,1.0,0.0,0.0,1.958229660987854,1.9582364559173584,2.558707308253361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.97265625,0.0,234.75698852539065,1895.4371337890625,0.0,0.0,0.4900822639465332,1.0,0.0,3.0,1.0,0.0
11963760,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.5885434746742249,0.1775854527950287,0.1679028421640396,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.9990000128746032,0.9979155659675598,0.861180305480957,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16717529296875,0.5901906490325928,0.1790046989917755,0.1315381526947021,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662292480469,0.6187698841094971,0.2054495364427566,0.2030825763940811,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.4719947576522827,0.0968230366706848,0.4785336256027221,285.1639404296875,286.3070678710937,289.3033142089844,287.29901123046875,289.30145263671875,297.0407409667969,285.1545715332031,1.0,0.5270805358886719,1.0,1.0,0.0,1.0,-2.21143651008606,2.211432456970215,3.93385471397778e-06,1.7074785232543943,0.910426378250122,0.910426378250122,0.0,230.62164306640625,200.0,13465.1337890625,-0.0,1485.94384765625,1.0,283.1499938964844,284.6914367675781,291.1103210449219,291.7179870605469,293.1499938964844,293.1499938964844,283.1499938964844,11708.3916015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1357724964618683,1.0,0.0,0.0,2.1155788898468018,2.115586996078491,2.9864264661227935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.939208984375,0.0,296.8633117675781,1895.4371337890625,0.0,0.0,0.5314754247665405,1.0,0.0,3.0,1.0,0.0
11963820,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.5880036354064941,0.1746443808078766,0.1647407114505767,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.9954252243041992,0.8469609022140503,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.58989018201828,0.1761999428272247,0.1291956454515457,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.6188700199127197,0.202560469508171,0.1998293548822403,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.464214026927948,0.0923340395092964,0.4555017352104187,285.0244445800781,286.38153076171875,289.3782043457031,287.3113708496094,289.3762512207031,297.0128173828125,285.01837158203125,1.0,0.5159842371940613,1.0,1.0,0.0,1.0,-2.15617036819458,2.1561665534973145,3.7404292925202753e-06,1.664393186569214,0.8914588689804077,0.8914588689804077,0.0,222.5405731201172,203.0,13858.9296875,-0.0,1389.316650390625,1.0,283.1499938964844,284.5547790527344,291.63836669921875,292.6559753417969,293.1499938964844,293.1499938964844,283.1499938964844,15437.091796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393757879734039,1.0,0.0,0.0,2.376909017562866,2.3769190311431885,3.769801253383777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.2138671875,0.0,424.2273254394531,1895.4371337890625,0.0,351.58135986328125,0.5900589823722839,1.0,0.0,3.0,1.0,0.0
11963880,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.5880036354064941,0.1746443808078766,0.1647407114505767,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.9954252243041992,0.8469609022140503,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.58989018201828,0.1761999428272247,0.1291956454515457,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.6188700199127197,0.202560469508171,0.1998293548822403,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.464214026927948,0.0923340395092964,0.4555017352104187,285.0244445800781,286.38153076171875,289.3782043457031,287.3113708496094,289.3762512207031,297.0128173828125,285.01837158203125,1.0,0.5159842371940613,1.0,1.0,0.0,1.0,-2.15617036819458,2.1561665534973145,3.7404292925202753e-06,1.664393186569214,0.8914588689804077,0.8914588689804077,0.0,222.5405731201172,203.0,13858.9296875,-0.0,1389.316650390625,1.0,283.1499938964844,284.5547790527344,291.63836669921875,292.6559753417969,293.1499938964844,293.1499938964844,283.1499938964844,15437.091796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393757879734039,1.0,0.0,0.0,2.376909017562866,2.3769190311431885,3.769801253383777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.2138671875,0.0,424.2273254394531,1895.4371337890625,0.0,351.58135986328125,0.5900589823722839,1.0,0.0,3.0,1.0,0.0
11963940,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.5874560475349426,0.172639861702919,0.1626010537147522,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.9990000128746032,0.9953501224517822,0.8379653096199036,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.5895217657089233,0.1743241101503372,0.1276169419288635,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.6187911629676819,0.2006223499774933,0.1976291388273239,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.4572913646697998,0.0891579389572143,0.4391005039215088,284.9602966308594,286.4527587890625,289.45391845703125,287.3221740722656,289.4519348144531,297.0004577636719,284.95770263671875,1.0,0.5090869665145874,1.0,1.0,0.0,1.0,-2.118540048599243,2.1185364723205566,3.611371084843995e-06,1.6348388195037842,0.8712275624275208,0.8712275624275208,0.0,217.42706298828125,206.0,13940.416015625,-0.0,1327.111083984375,1.0,283.1499938964844,284.49200439453125,291.04364013671875,292.22589111328125,293.1499938964844,293.1499938964844,283.1499938964844,17863.697265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887722969055176,1.0,0.0,0.0,2.4913997650146484,2.4914112091064453,4.1417149532208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.956298828125,0.0,493.1452331542969,1895.4371337890625,0.0,868.2017822265625,0.618392288684845,1.0,0.0,3.0,1.0,0.0
11964000,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.5874560475349426,0.172639861702919,0.1626010537147522,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.9990000128746032,0.9953501224517822,0.8379653096199036,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.5895217657089233,0.1743241101503372,0.1276169419288635,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.6187911629676819,0.2006223499774933,0.1976291388273239,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.4572913646697998,0.0891579389572143,0.4391005039215088,284.9602966308594,286.4527587890625,289.45391845703125,287.3221740722656,289.4519348144531,297.0004577636719,284.95770263671875,1.0,0.5090869665145874,1.0,1.0,0.0,1.0,-2.118540048599243,2.1185364723205566,3.611371084843995e-06,1.6348388195037842,0.8712275624275208,0.8712275624275208,0.0,217.42706298828125,206.0,13940.416015625,-0.0,1327.111083984375,1.0,283.1499938964844,284.49200439453125,291.04364013671875,292.22589111328125,293.1499938964844,293.1499938964844,283.1499938964844,17863.697265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887722969055176,1.0,0.0,0.0,2.4913997650146484,2.4914112091064453,4.1417149532208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.956298828125,0.0,493.1452331542969,1895.4371337890625,0.0,868.2017822265625,0.618392288684845,1.0,0.0,3.0,1.0,0.0
11964060,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.5866745114326477,0.1712459325790405,0.161151185631752,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9990000128746032,0.9960898160934448,0.8333342671394348,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.588973343372345,0.1731141358613968,0.1266067922115326,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.6184658408164978,0.1993703544139862,0.1962181180715561,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.4518450796604156,0.0868817120790481,0.4276053011417389,284.9427185058594,286.5206604003906,289.5303649902344,287.3316345214844,289.5283203125,296.9976806640625,284.9422302246094,1.0,0.5049232244491577,1.0,1.0,0.0,1.0,-2.0945143699646,2.094510793685913,3.5303019103594124e-06,1.616002082824707,0.8502053618431091,0.8502053618431091,0.0,214.6930084228516,209.0,13898.83203125,-0.0,1290.1710205078125,1.0,283.1499938964844,284.4730529785156,290.4965515136719,291.6215209960937,293.1499938964844,293.1499938964844,283.1499938964844,19297.43359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171028017997742,1.0,0.0,0.0,2.5128707885742188,2.512882709503174,4.213409567910276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.15966796875,0.0,511.79779052734375,1895.4371337890625,0.0,1028.1297607421875,0.6245568990707397,1.0,0.0,3.0,1.0,0.0
11964120,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.5866745114326477,0.1712459325790405,0.161151185631752,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9990000128746032,0.9960898160934448,0.8333342671394348,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.588973343372345,0.1731141358613968,0.1266067922115326,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.6184658408164978,0.1993703544139862,0.1962181180715561,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.4518450796604156,0.0868817120790481,0.4276053011417389,284.9427185058594,286.5206604003906,289.5303649902344,287.3316345214844,289.5283203125,296.9976806640625,284.9422302246094,1.0,0.5049232244491577,1.0,1.0,0.0,1.0,-2.0945143699646,2.094510793685913,3.5303019103594124e-06,1.616002082824707,0.8502053618431091,0.8502053618431091,0.0,214.6930084228516,209.0,13898.83203125,-0.0,1290.1710205078125,1.0,283.1499938964844,284.4730529785156,290.4965515136719,291.6215209960937,293.1499938964844,293.1499938964844,283.1499938964844,19297.43359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171028017997742,1.0,0.0,0.0,2.5128707885742188,2.512882709503174,4.213409567910276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.15966796875,0.0,511.79779052734375,1895.4371337890625,0.0,1028.1297607421875,0.6245568990707397,1.0,0.0,3.0,1.0,0.0
11964180,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.5856897830963135,0.1702580749988556,0.1601564586162567,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9990000128746032,0.9971991181373596,0.8317564725875854,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.5882948637008667,0.1723679602146148,0.1259920299053192,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.617964506149292,0.1985988467931747,0.1953585892915725,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.4473347961902618,0.0851714238524437,0.4192385673522949,284.9548645019531,286.5853271484375,289.607421875,287.3399658203125,289.6053466796875,297.0004272460937,284.95587158203125,1.0,0.5027439594268799,1.0,1.0,0.0,1.0,-2.0795998573303223,2.079596519470215,3.480468194538844e-06,1.604303002357483,0.8287055492401123,0.8287055492401123,0.0,213.58213806152344,212.0,13781.1416015625,-0.0,1269.6392822265625,1.0,283.1499938964844,284.482421875,290.23809814453125,291.27734375,293.1499938964844,293.1499938964844,283.1499938964844,19951.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922632813453674,1.0,0.0,0.0,2.4695656299591064,2.4695773124694824,4.069438546139281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.71826171875,0.0,492.4419860839844,1895.4371337890625,0.0,886.6353759765625,0.6153558492660522,1.0,0.0,3.0,1.0,0.0
11964240,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.5856897830963135,0.1702580749988556,0.1601564586162567,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9990000128746032,0.9971991181373596,0.8317564725875854,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.5882948637008667,0.1723679602146148,0.1259920299053192,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.617964506149292,0.1985988467931747,0.1953585892915725,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.4473347961902618,0.0851714238524437,0.4192385673522949,284.9548645019531,286.5853271484375,289.607421875,287.3399658203125,289.6053466796875,297.0004272460937,284.95587158203125,1.0,0.5027439594268799,1.0,1.0,0.0,1.0,-2.0795998573303223,2.079596519470215,3.480468194538844e-06,1.604303002357483,0.8287055492401123,0.8287055492401123,0.0,213.58213806152344,212.0,13781.1416015625,-0.0,1269.6392822265625,1.0,283.1499938964844,284.482421875,290.23809814453125,291.27734375,293.1499938964844,293.1499938964844,283.1499938964844,19951.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922632813453674,1.0,0.0,0.0,2.4695656299591064,2.4695773124694824,4.069438546139281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.71826171875,0.0,492.4419860839844,1895.4371337890625,0.0,886.6353759765625,0.6153558492660522,1.0,0.0,3.0,1.0,0.0
11964300,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.585125744342804,0.1698755621910095,0.1597828269004821,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.9990000128746032,0.9978259801864624,0.8318585157394409,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.5879078507423401,0.1721238791942596,0.1257942467927932,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.6176548600196838,0.1983475536108017,0.1950825005769729,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.4452990293502807,0.0844595804810524,0.415853887796402,284.9709777832031,286.5714111328125,289.6461181640625,287.34381103515625,289.64404296875,297.0030517578125,284.9729919433594,1.0,0.5022135376930237,1.0,1.0,0.0,1.0,-2.0746374130249023,2.074633836746216,3.463969960648683e-06,1.6004087924957275,0.8183318972587585,0.8183318972587585,0.0,213.4921875,212.0,13682.9853515625,-0.0,1263.843994140625,1.0,283.1499938964844,284.497314453125,290.1933898925781,291.19891357421875,293.1499938964844,293.1499938964844,283.1499938964844,19958.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744376182556152,1.0,0.0,0.0,2.421853542327881,2.421864748001098,3.913714294867532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.51025390625,0.0,468.2705078125,1895.4371337890625,0.0,796.23974609375,0.6073517799377441,1.0,0.0,3.0,1.0,0.0
11964360,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.5845265984535217,0.1695541441440582,0.1594775915145874,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.998485803604126,0.832438588142395,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.5874979496002197,0.1719499826431274,0.1256564408540725,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6173156499862671,0.1981697976589203,0.1948908120393753,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.4433715939521789,0.0838199481368064,0.4128714501857757,284.9881896972656,286.646728515625,289.6849060058594,287.3474426269531,289.6828308105469,297.0062866210937,284.9902648925781,1.0,0.501980185508728,1.0,1.0,0.0,1.0,-2.070988178253174,2.070984601974488,3.451862994552357e-06,1.5975440740585327,0.8069918751716614,0.8069918751716614,0.0,213.65090942382807,215.0,13608.0185546875,-0.0,1260.3878173828125,1.0,283.1499938964844,284.51190185546875,290.1856689453125,291.16668701171875,293.1499938964844,293.1499938964844,283.1499938964844,20033.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574549436569214,1.0,0.0,0.0,2.382468938827514,2.3824801445007324,3.7874585245845083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.409423828125,0.0,449.3075866699219,1895.4371337890625,0.0,718.3809204101562,0.5988190770149231,1.0,0.0,3.0,1.0,0.0
11964420,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.5832212567329407,0.1690401285886764,0.1590177416801452,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.9998142123222352,0.8347638249397278,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.5866050720214844,0.1717569679021835,0.1255167871713638,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.6165518164634705,0.197978064417839,0.1947002708911895,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.4397442638874054,0.0826958566904068,0.4077969491481781,285.0276184082031,286.70489501953125,289.76275634765625,287.354248046875,289.7606506347656,297.0137023925781,285.0301208496094,1.0,0.5022187829017639,1.0,1.0,0.0,1.0,-2.066734790802002,2.0667314529418945,3.437778332227026e-06,1.5942033529281616,0.7850813269615173,0.7850813269615173,0.0,214.5713348388672,218.0,13447.982421875,-0.0,1258.957763671875,1.0,283.1499938964844,284.5458068847656,290.23095703125,291.1830749511719,293.1499938964844,293.1499938964844,283.1499938964844,20234.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5319164395332336,1.0,0.0,0.0,2.2960281372070312,2.296038627624512,3.5176105939171975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.40234375,0.0,409.8158264160156,1895.4371337890625,0.0,615.1746826171875,0.5802340507507324,1.0,0.0,3.0,1.0,0.0
11964480,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.5832212567329407,0.1690401285886764,0.1590177416801452,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.9998142123222352,0.8347638249397278,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.5866050720214844,0.1717569679021835,0.1255167871713638,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.6165518164634705,0.197978064417839,0.1947002708911895,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.4397442638874054,0.0826958566904068,0.4077969491481781,285.0276184082031,286.70489501953125,289.76275634765625,287.354248046875,289.7606506347656,297.0137023925781,285.0301208496094,1.0,0.5022187829017639,1.0,1.0,0.0,1.0,-2.066734790802002,2.0667314529418945,3.437778332227026e-06,1.5942033529281616,0.7850813269615173,0.7850813269615173,0.0,214.5713348388672,218.0,13447.982421875,-0.0,1258.957763671875,1.0,283.1499938964844,284.5458068847656,290.23095703125,291.1830749511719,293.1499938964844,293.1499938964844,283.1499938964844,20234.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5319164395332336,1.0,0.0,0.0,2.2960281372070312,2.296038627624512,3.5176105939171975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.40234375,0.0,409.8158264160156,1895.4371337890625,0.0,615.1746826171875,0.5802340507507324,1.0,0.0,3.0,1.0,0.0
11964540,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.5818021893501282,0.1686583459377288,0.1587059795856475,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.9990000128746032,1.0,0.8382757902145386,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.5856353044509888,0.1717229485511779,0.1255126744508743,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.6156981587409973,0.1979553401470184,0.1947031468153,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.4363283514976501,0.0817170143127441,0.4035502970218658,285.0736694335937,286.7598571777344,289.8408203125,287.36065673828125,289.8387145996094,297.0217590332031,285.0765686035156,1.0,0.5031630992889404,1.0,1.0,0.0,1.0,-2.06547474861145,2.0654714107513428,3.433606025282643e-06,1.5932101011276243,0.7631076574325562,0.7631076574325562,0.0,216.1071929931641,221.0,13274.5263671875,-0.0,1262.9781494140625,1.0,283.1499938964844,284.58563232421875,290.2967224121094,291.23760986328125,293.1499938964844,293.1499938964844,283.1499938964844,20401.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192156434059143,1.0,0.0,0.0,2.2023653984069824,2.2023754119873047,3.236473844481225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.173095703125,0.0,369.73681640625,1895.4371337890625,0.0,569.5231323242188,0.5601896643638611,1.0,0.0,3.0,1.0,0.0
