time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11964600,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.5818021893501282,0.1686583459377288,0.1587059795856475,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.9990000128746032,1.0,0.8382757902145386,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.5856353044509888,0.1717229485511779,0.1255126744508743,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.6156981587409973,0.1979553401470184,0.1947031468153,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.4363283514976501,0.0817170143127441,0.4035502970218658,285.0736694335937,286.7598571777344,289.8408203125,287.36065673828125,289.8387145996094,297.0217590332031,285.0765686035156,1.0,0.5031630992889404,1.0,1.0,0.0,1.0,-2.06547474861145,2.0654714107513428,3.433606025282643e-06,1.5932101011276243,0.7631076574325562,0.7631076574325562,0.0,216.1071929931641,221.0,13274.5263671875,-0.0,1262.9781494140625,1.0,283.1499938964844,284.58563232421875,290.2967224121094,291.23760986328125,293.1499938964844,293.1499938964844,283.1499938964844,20401.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192156434059143,1.0,0.0,0.0,2.2023653984069824,2.2023754119873047,3.236473844481225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.173095703125,0.0,369.73681640625,1895.4371337890625,0.0,569.5231323242188,0.5601896643638611,1.0,0.0,3.0,1.0,0.0
11964660,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.5803273320198059,0.1683857589960098,0.1585102081298828,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.9990000128746032,1.0,0.8426105380058289,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.5846349000930786,0.1718166172504425,0.1256130039691925,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.6147983074188232,0.1980684250593185,0.1948554068803787,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.4330913126468658,0.0808431953191757,0.3998810052871704,285.1260681152344,286.8116760253906,289.9189453125,287.366943359375,289.9168395996094,297.02996826171875,285.1293334960937,1.0,0.5046033263206482,1.0,1.0,0.0,1.0,-2.066340923309326,2.06633734703064,3.4364586554147536e-06,1.593883395195007,0.7411950826644897,0.7411950826644897,0.0,218.0775146484375,224.0,13083.603515625,-0.0,1270.86572265625,1.0,283.1499938964844,284.6311340332031,290.3441772460937,291.2806091308594,293.1499938964844,293.1499938964844,283.1499938964844,20527.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151097774505615,1.0,0.0,0.0,2.1028592586517334,2.102868795394897,2.95062335453622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.5517578125,0.0,330.1630554199219,1895.4371337890625,0.0,555.513427734375,0.5390196442604065,1.0,0.0,3.0,1.0,0.0
11964720,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.5803273320198059,0.1683857589960098,0.1585102081298828,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.9990000128746032,1.0,0.8426105380058289,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.5846349000930786,0.1718166172504425,0.1256130039691925,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.6147983074188232,0.1980684250593185,0.1948554068803787,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.4330913126468658,0.0808431953191757,0.3998810052871704,285.1260681152344,286.8116760253906,289.9189453125,287.366943359375,289.9168395996094,297.02996826171875,285.1293334960937,1.0,0.5046033263206482,1.0,1.0,0.0,1.0,-2.066340923309326,2.06633734703064,3.4364586554147536e-06,1.593883395195007,0.7411950826644897,0.7411950826644897,0.0,218.0775146484375,224.0,13083.603515625,-0.0,1270.86572265625,1.0,283.1499938964844,284.6311340332031,290.3441772460937,291.2806091308594,293.1499938964844,293.1499938964844,283.1499938964844,20527.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151097774505615,1.0,0.0,0.0,2.1028592586517334,2.102868795394897,2.95062335453622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.5517578125,0.0,330.1630554199219,1895.4371337890625,0.0,555.513427734375,0.5390196442604065,1.0,0.0,3.0,1.0,0.0
11964780,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.183349609375,0.5788537263870239,0.1682129800319671,0.1584151536226272,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.9990000128746032,1.0,0.8474923372268677,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18341064453125,0.5836518406867981,0.172023132443428,0.1258015930652618,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837463378906,0.6138963103294373,0.1983012855052948,0.1951338797807693,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805419921875,0.4300444424152374,0.0800578072667121,0.3966701030731201,285.1845703125,286.8603820800781,289.9970397949219,287.3733215332031,289.99493408203125,297.0382080078125,285.1881408691406,1.0,0.5063945651054382,1.0,1.0,0.0,1.0,-2.068793296813965,2.0687899589538574,3.444557933107717e-06,1.5957989692687988,0.7194647192955017,0.7194647192955017,0.0,220.3485412597656,227.0,12896.6728515625,-0.0,1281.5777587890625,1.0,283.1499938964844,284.68475341796875,290.3655700683594,291.2969665527344,293.1499938964844,293.1499938964844,283.1499938964844,20605.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513950765132904,1.0,0.0,0.0,1.9992014169692995,1.999210357666016,2.666898524239514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.37646484375,0.0,292.1141052246094,1895.4371337890625,0.0,551.622802734375,0.5171210765838623,1.0,0.0,3.0,1.0,0.0
11964840,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.183349609375,0.5788537263870239,0.1682129800319671,0.1584151536226272,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.9990000128746032,1.0,0.8474923372268677,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18341064453125,0.5836518406867981,0.172023132443428,0.1258015930652618,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837463378906,0.6138963103294373,0.1983012855052948,0.1951338797807693,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805419921875,0.4300444424152374,0.0800578072667121,0.3966701030731201,285.1845703125,286.8603820800781,289.9970397949219,287.3733215332031,289.99493408203125,297.0382080078125,285.1881408691406,1.0,0.5063945651054382,1.0,1.0,0.0,1.0,-2.068793296813965,2.0687899589538574,3.444557933107717e-06,1.5957989692687988,0.7194647192955017,0.7194647192955017,0.0,220.3485412597656,227.0,12896.6728515625,-0.0,1281.5777587890625,1.0,283.1499938964844,284.68475341796875,290.3655700683594,291.2969665527344,293.1499938964844,293.1499938964844,283.1499938964844,20605.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513950765132904,1.0,0.0,0.0,1.9992014169692995,1.999210357666016,2.666898524239514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.37646484375,0.0,292.1141052246094,1895.4371337890625,0.0,551.622802734375,0.5171210765838623,1.0,0.0,3.0,1.0,0.0
11964900,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21337890625,0.5781313180923462,0.1681608855724334,0.1584022641181945,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156982421875,0.9990000128746032,1.0,0.8500739336013794,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21343994140625,0.5831791162490845,0.1721649169921875,0.1259257942438125,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.6134557723999023,0.1984586119651794,0.195315882563591,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104797363281,0.4285989105701446,0.0796957463026046,0.3952188193798065,285.2146301269531,286.8424377441406,290.0360107421875,287.37664794921875,290.0339050292969,297.04229736328125,285.21826171875,1.0,0.5073895454406738,1.0,1.0,0.0,1.0,-2.070502758026123,2.0704991817474365,3.450209987931885e-06,1.597134709358215,0.7090917229652405,0.7090917229652405,0.0,221.5658569335937,227.0,12807.2080078125,-0.0,1287.7684326171875,1.0,283.1499938964844,284.7159423828125,290.3697814941406,291.2981262207031,293.1499938964844,293.1499938964844,283.1499938964844,20667.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133358240127563,1.0,0.0,0.0,1.94527280330658,1.9452813863754272,2.524959370475699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.81982421875,0.0,273.7272644042969,1895.4371337890625,0.0,549.56982421875,0.5058724284172058,1.0,0.0,3.0,1.0,0.0
11964960,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.5774216651916504,0.1681296527385711,0.1584100127220153,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463684082031,0.9990000128746032,1.0,0.8527257442474365,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440795898437,0.5827220678329468,0.1723304092884063,0.1260680854320526,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24444580078125,0.613025426864624,0.1986411213874817,0.1955237984657287,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2410888671875,0.4272063374519348,0.0793528854846954,0.3938626050949096,285.2452697753906,286.9060363769531,290.074951171875,287.3800964355469,290.0728454589844,297.0463562011719,285.2489624023437,1.0,0.5084384083747864,1.0,1.0,0.0,1.0,-2.072488307952881,2.0724847316741943,3.456781996646896e-06,1.598686456680298,0.6979671716690063,0.6979671716690063,0.0,222.82627868652344,230.0,12720.560546875,-0.0,1294.4287109375,1.0,283.1499938964844,284.7479248046875,290.37158203125,291.2961120605469,293.1499938964844,293.1499938964844,283.1499938964844,20634.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124125480651855,1.0,0.0,0.0,1.893162965774536,1.8931714296340945,2.391494717812748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.8193359375,0.0,256.42431640625,1895.4371337890625,0.0,546.5020751953125,0.4949134290218353,1.0,0.0,3.0,1.0,0.0
11965020,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.307373046875,0.5760971903800964,0.1681285053491592,0.158480018377304,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.9990000128746032,1.0,0.857994019985199,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30743408203125,0.5818924307823181,0.1727163195610046,0.1263910233974456,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078308105469,0.6122316718101501,0.1990637183189392,0.1959942132234573,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041381835937,0.4246643185615539,0.0787427946925163,0.3914902806282043,285.3087158203125,286.8699951171875,290.1499938964844,287.38726806640625,290.1479187011719,297.0540771484375,285.3127136230469,1.0,0.5105890035629272,1.0,1.0,0.0,1.0,-2.07700252532959,2.0769991874694824,3.4717481867119204e-06,1.602213978767395,0.6785180568695068,0.6785180568695068,0.0,225.3571319580078,230.0,12536.033203125,-0.0,1308.42919921875,1.0,283.1499938964844,284.8146667480469,290.3718566894531,291.2865600585937,293.1499938964844,293.1499938964844,283.1499938964844,20616.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094514489173889,1.0,0.0,0.0,1.7899572849273682,1.7899651527404783,2.1378573933361625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.4296875,0.0,224.697021484375,1895.4371337890625,0.0,536.7811279296875,0.4735204875469208,1.0,0.0,3.0,1.0,0.0
11965080,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.5760535001754761,0.1681299209594726,0.1584837883710861,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121337890625,0.9990000128746032,1.0,0.8581761717796326,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096618652344,0.5818657279014587,0.1727310866117477,0.1264032274484634,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.6122058033943176,0.1990798264741897,0.1960119307041168,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.4245814383029938,0.0787233039736747,0.391415536403656,285.3109436035156,286.94873046875,290.1525573730469,287.38751220703125,290.1504821777344,297.0543518066406,285.3149108886719,1.0,0.5106649398803711,1.0,1.0,0.0,1.0,-2.077172040939331,2.0771684646606445,3.4723104818112915e-06,1.602346420288086,0.6768128275871277,0.6768128275871277,0.0,225.4452667236328,218.0,12529.8056640625,-0.0,1308.9315185546875,1.0,283.1499938964844,284.8169860839844,290.3718566894531,291.28619384765625,293.1499938964844,293.1499938964844,283.1499938964844,20612.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093219876289368,1.0,0.0,0.0,1.7865639925003052,1.7865718603134155,2.1297594798852526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.18359375,0.0,223.69122314453125,1895.4371337890625,0.0,536.3602294921875,0.4728148579597473,1.0,0.0,3.0,1.0,0.0
11965140,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.5772207379341125,0.1682097911834716,0.158459797501564,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.376953125,0.9990000128746032,1.0,0.8537344336509705,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37469482421875,0.5835403203964233,0.1732161939144134,0.126666709780693,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.613721489906311,0.1996050179004669,0.1964064240455627,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37158203125,0.4241077899932861,0.0781902968883514,0.3884906768798828,285.3758850097656,286.988525390625,290.229736328125,287.3959045410156,290.2276611328125,297.0620422363281,285.37945556640625,1.0,0.507929801940918,1.0,1.0,0.0,1.0,-2.0690996646881104,2.069096088409424,3.4458494155842345e-06,1.596216917037964,0.656010091304779,0.656010091304779,0.0,223.2007751464844,206.0,12281.6787109375,-0.0,1291.9613037109375,1.0,283.1499938964844,284.88671875,290.3720397949219,291.27294921875,293.1499938964844,293.1499938964844,283.1499938964844,20545.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045538544654846,1.0,0.0,0.0,1.681132674217224,1.6811400651931765,1.885807563439812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.703369140625,0.0,194.28672790527344,1895.4371337890625,0.0,521.0899047851562,0.4512248635292053,1.0,0.0,3.0,1.0,0.0
11965200,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.5772207379341125,0.1682097911834716,0.158459797501564,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.376953125,0.9990000128746032,1.0,0.8537344336509705,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37469482421875,0.5835403203964233,0.1732161939144134,0.126666709780693,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.613721489906311,0.1996050179004669,0.1964064240455627,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37158203125,0.4241077899932861,0.0781902968883514,0.3884906768798828,285.3758850097656,286.988525390625,290.229736328125,287.3959045410156,290.2276611328125,297.0620422363281,285.37945556640625,1.0,0.507929801940918,1.0,1.0,0.0,1.0,-2.0690996646881104,2.069096088409424,3.4458494155842345e-06,1.596216917037964,0.656010091304779,0.656010091304779,0.0,223.2007751464844,206.0,12281.6787109375,-0.0,1291.9613037109375,1.0,283.1499938964844,284.88671875,290.3720397949219,291.27294921875,293.1499938964844,293.1499938964844,283.1499938964844,20545.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045538544654846,1.0,0.0,0.0,1.681132674217224,1.6811400651931765,1.885807563439812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.703369140625,0.0,194.28672790527344,1895.4371337890625,0.0,521.0899047851562,0.4512248635292053,1.0,0.0,3.0,1.0,0.0
11965260,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.5803471207618713,0.1684069633483886,0.1584092825651168,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393310546875,0.9990000128746032,1.0,0.8420020341873169,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.5871628522872925,0.1738274544477462,0.1269139796495437,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374389648437,0.616951048374176,0.2002502828836441,0.1967750787734985,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.4255997538566589,0.0779219642281532,0.3859362304210663,285.438232421875,287.02557373046875,290.3063659667969,287.4055480957031,290.3042907714844,297.070556640625,285.4418029785156,1.0,0.5022376179695129,1.0,1.0,0.0,1.0,-2.052624464035034,2.0526211261749268,3.391723112144973e-06,1.5834091901779177,0.635529637336731,0.635529637336731,0.0,217.44338989257807,209.0,11992.5048828125,-0.0,1253.563720703125,1.0,283.1499938964844,284.9561767578125,290.3734436035156,291.257568359375,293.1499938964844,293.1499938964844,283.1499938964844,20444.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981202185153961,1.0,0.0,0.0,1.578074336051941,1.5780812501907349,1.661683484144305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.82373046875,0.0,168.27394104003906,1895.4371337890625,0.0,501.1899108886719,0.4304342865943908,1.0,0.0,3.0,1.0,0.0
11965320,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.5803471207618713,0.1684069633483886,0.1584092825651168,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393310546875,0.9990000128746032,1.0,0.8420020341873169,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.5871628522872925,0.1738274544477462,0.1269139796495437,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374389648437,0.616951048374176,0.2002502828836441,0.1967750787734985,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.4255997538566589,0.0779219642281532,0.3859362304210663,285.438232421875,287.02557373046875,290.3063659667969,287.4055480957031,290.3042907714844,297.070556640625,285.4418029785156,1.0,0.5022376179695129,1.0,1.0,0.0,1.0,-2.052624464035034,2.0526211261749268,3.391723112144973e-06,1.5834091901779177,0.635529637336731,0.635529637336731,0.0,217.44338989257807,209.0,11992.5048828125,-0.0,1253.563720703125,1.0,283.1499938964844,284.9561767578125,290.3734436035156,291.257568359375,293.1499938964844,293.1499938964844,283.1499938964844,20444.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981202185153961,1.0,0.0,0.0,1.578074336051941,1.5780812501907349,1.661683484144305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.82373046875,0.0,168.27394104003906,1895.4371337890625,0.0,501.1899108886719,0.4304342865943908,1.0,0.0,3.0,1.0,0.0
11965380,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.5823666453361511,0.1687451750040054,0.158572107553482,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081481933594,0.9990000128746032,1.0,0.8355197310447693,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.5896954536437988,0.1746047139167785,0.1273415684700012,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059509277344,0.6191228032112122,0.2010529786348343,0.197379395365715,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018310546875,0.4268988668918609,0.0779955685138702,0.3853526413440704,285.5068664550781,287.0599060058594,290.38232421875,287.416748046875,290.3802490234375,297.0806579589844,285.5111999511719,1.0,0.4997561573982239,1.0,1.0,0.0,1.0,-2.0455613136291504,2.045557975769043,3.368408215465024e-06,1.5777544975280762,0.6155412197113037,0.6155412197113037,0.0,214.3441925048828,212.0,11723.427734375,-0.0,1235.0703125,1.0,283.1499938964844,285.0321655273437,290.3783569335937,291.2446594238281,293.1499938964844,293.1499938964844,283.1499938964844,20309.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903816282749176,1.0,0.0,0.0,1.478785276412964,1.4787917137145996,1.459162461969754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.302978515625,0.0,145.6097869873047,1895.4371337890625,0.0,478.2835998535156,0.410732239484787,1.0,0.0,3.0,1.0,0.0
11965440,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.5823666453361511,0.1687451750040054,0.158572107553482,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081481933594,0.9990000128746032,1.0,0.8355197310447693,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.5896954536437988,0.1746047139167785,0.1273415684700012,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059509277344,0.6191228032112122,0.2010529786348343,0.197379395365715,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018310546875,0.4268988668918609,0.0779955685138702,0.3853526413440704,285.5068664550781,287.0599060058594,290.38232421875,287.416748046875,290.3802490234375,297.0806579589844,285.5111999511719,1.0,0.4997561573982239,1.0,1.0,0.0,1.0,-2.0455613136291504,2.045557975769043,3.368408215465024e-06,1.5777544975280762,0.6155412197113037,0.6155412197113037,0.0,214.3441925048828,212.0,11723.427734375,-0.0,1235.0703125,1.0,283.1499938964844,285.0321655273437,290.3783569335937,291.2446594238281,293.1499938964844,293.1499938964844,283.1499938964844,20309.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903816282749176,1.0,0.0,0.0,1.478785276412964,1.4787917137145996,1.459162461969754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.302978515625,0.0,145.6097869873047,1895.4371337890625,0.0,478.2835998535156,0.410732239484787,1.0,0.0,3.0,1.0,0.0
11965500,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436096191406,0.5830185413360596,0.1689563244581222,0.1587230116128921,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.9990000128746032,1.0,0.8339507579803467,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.5906161665916443,0.1750470548868179,0.1276175528764724,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.6198857426643372,0.2015067934989929,0.1977638602256775,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5396728515625,0.4274603426456451,0.0781155526638031,0.3856538832187652,285.545166015625,287.038818359375,290.41998291015625,287.4230041503906,290.4179382324219,297.0859680175781,285.5500183105469,1.0,0.4992720782756805,1.0,1.0,0.0,1.0,-2.045011043548584,2.045007705688477,3.366573992025224e-06,1.5773000717163086,0.6061757206916809,0.6061757206916809,0.0,213.62872314453125,212.0,11607.1572265625,-0.0,1231.9840087890625,1.0,283.1499938964844,285.07440185546875,290.3831481933594,291.2406921386719,293.1499938964844,293.1499938964844,283.1499938964844,20264.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4863127171993255,1.0,0.0,0.0,1.4298356771469116,1.4298419952392578,1.3641610507875157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.23876953125,0.0,135.36785888671875,1895.4371337890625,0.0,466.673583984375,0.4012457430362701,1.0,0.0,3.0,1.0,0.0
11965560,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58349609375,0.5835062265396118,0.1691933870315551,0.1589110046625137,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58648681640625,0.9990000128746032,1.0,0.8331709504127502,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.5913794636726379,0.1755214929580688,0.127927154302597,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840759277344,0.6205031871795654,0.2019930481910705,0.1981937140226364,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795288085937,0.4279607236385345,0.0782689154148101,0.3862031996250152,285.5850524902344,287.0916748046875,290.4574584960937,287.4297790527344,290.4554138183594,297.0912780761719,285.5898742675781,1.0,0.4991838037967682,1.0,1.0,0.0,1.0,-2.045846462249756,2.0458428859710693,3.3692697343212785e-06,1.5779324769973757,0.5962485671043396,0.5962485671043396,0.0,213.3029022216797,215.0,11513.8935546875,-0.0,1231.753173828125,1.0,283.1499938964844,285.1215209960937,290.3895263671875,291.2391357421875,293.1499938964844,293.1499938964844,283.1499938964844,20140.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4822590947151184,1.0,0.0,0.0,1.3848425149917605,1.3848485946655271,1.2796587611774157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.0615234375,0.0,126.19732666015624,1895.4371337890625,0.0,455.3942260742188,0.392412781715393,1.0,0.0,3.0,1.0,0.0
11965620,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673583984375,0.5841015577316284,0.1697321981191635,0.1593796908855438,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705017089844,0.9990000128746032,1.0,0.8334676623344421,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66748046875,0.5925413370132446,0.1765498369932174,0.1286298334598541,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66796875,0.6214054822921753,0.2030494958162307,0.1991694122552871,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631774902344,0.4287599921226501,0.0786355435848236,0.3877896964550018,285.66900634765625,287.1210021972656,290.5316467285156,287.44500732421875,290.5296325683594,297.1016540527344,285.6741027832031,1.0,0.4999269247055053,1.0,1.0,0.0,1.0,-2.0506839752197266,2.050680637359619,3.385038780834293e-06,1.5816811323165894,0.5777327418327332,0.5777327418327332,0.0,213.56309509277344,218.0,11333.9443359375,-0.0,1237.90283203125,1.0,283.1499938964844,285.2205505371094,290.40625,291.2406311035156,293.1499938964844,293.1499938964844,283.1499938964844,19950.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744710326194763,1.0,0.0,0.0,1.2972549200057983,1.2972607612609863,1.1229078467067668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.46923828125,0.0,109.7925262451172,1895.4371337890625,0.0,434.49853515625,0.3756636381149292,1.0,0.0,3.0,1.0,0.0
11965680,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673583984375,0.5841015577316284,0.1697321981191635,0.1593796908855438,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705017089844,0.9990000128746032,1.0,0.8334676623344421,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66748046875,0.5925413370132446,0.1765498369932174,0.1286298334598541,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66796875,0.6214054822921753,0.2030494958162307,0.1991694122552871,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631774902344,0.4287599921226501,0.0786355435848236,0.3877896964550018,285.66900634765625,287.1210021972656,290.5316467285156,287.44500732421875,290.5296325683594,297.1016540527344,285.6741027832031,1.0,0.4999269247055053,1.0,1.0,0.0,1.0,-2.0506839752197266,2.050680637359619,3.385038780834293e-06,1.5816811323165894,0.5777327418327332,0.5777327418327332,0.0,213.56309509277344,218.0,11333.9443359375,-0.0,1237.90283203125,1.0,283.1499938964844,285.2205505371094,290.40625,291.2406311035156,293.1499938964844,293.1499938964844,283.1499938964844,19950.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744710326194763,1.0,0.0,0.0,1.2972549200057983,1.2972607612609863,1.1229078467067668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.46923828125,0.0,109.7925262451172,1895.4371337890625,0.0,434.49853515625,0.3756636381149292,1.0,0.0,3.0,1.0,0.0
11965740,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552795410156,0.5843420028686523,0.1703483909368515,0.159949779510498,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585754394531,0.9990000128746032,1.0,0.8355740904808044,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554626464844,0.5933597087860107,0.1776688247919082,0.1294219195842743,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.6219983100891113,0.2042033821344375,0.2002728134393692,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509765625,0.4293108880519867,0.0790463685989379,0.389767587184906,285.75701904296875,287.1480407714844,290.6047668457031,287.4627380371094,290.6028137207031,297.1114501953125,285.76226806640625,1.0,0.5015592575073242,1.0,1.0,0.0,1.0,-2.0585484504699707,2.058545112609864,3.410800218262011e-06,1.5878009796142578,0.560064435005188,0.560064435005188,0.0,214.71243286132807,221.0,11163.19921875,-0.0,1250.489990234375,1.0,283.1499938964844,285.3235778808594,290.4266967773437,291.2471008300781,293.1499938964844,293.1499938964844,283.1499938964844,19753.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672534465789795,1.0,0.0,0.0,1.2166049480438232,1.216610312461853,9.87626123105656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.774658203125,0.0,96.06388092041016,1895.4371337890625,0.0,416.0025024414063,0.3605691492557525,1.0,0.0,3.0,1.0,0.0
11965800,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552795410156,0.5843420028686523,0.1703483909368515,0.159949779510498,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585754394531,0.9990000128746032,1.0,0.8355740904808044,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554626464844,0.5933597087860107,0.1776688247919082,0.1294219195842743,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.6219983100891113,0.2042033821344375,0.2002728134393692,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509765625,0.4293108880519867,0.0790463685989379,0.389767587184906,285.75701904296875,287.1480407714844,290.6047668457031,287.4627380371094,290.6028137207031,297.1114501953125,285.76226806640625,1.0,0.5015592575073242,1.0,1.0,0.0,1.0,-2.0585484504699707,2.058545112609864,3.410800218262011e-06,1.5878009796142578,0.560064435005188,0.560064435005188,0.0,214.71243286132807,221.0,11163.19921875,-0.0,1250.489990234375,1.0,283.1499938964844,285.3235778808594,290.4266967773437,291.2471008300781,293.1499938964844,293.1499938964844,283.1499938964844,19753.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672534465789795,1.0,0.0,0.0,1.2166049480438232,1.216610312461853,9.87626123105656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.774658203125,0.0,96.06388092041016,1895.4371337890625,0.0,416.0025024414063,0.3605691492557525,1.0,0.0,3.0,1.0,0.0
11965860,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.845947265625,0.5843770503997803,0.1710422784090042,0.1606095284223556,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.9990000128746032,1.0,0.8388926982879639,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461303710937,0.5939748883247375,0.1788733601570129,0.130290001630783,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466186523437,0.6224024891853333,0.2054424881935119,0.2014806419610977,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8415832519531,0.4296772181987762,0.0794838964939117,0.3919801712036133,285.84771728515625,287.17291259765625,290.6767272949219,287.4833068847656,290.6748046875,297.1205444335937,285.8530578613281,1.0,0.503791332244873,1.0,1.0,0.0,1.0,-2.0684754848480225,2.068472146987915,3.4434808640071424e-06,1.5955334901809692,0.5432982444763184,0.5432982444763184,0.0,216.4639129638672,224.0,11001.2587890625,-0.0,1267.543701171875,1.0,283.1499938964844,285.42901611328125,290.4496459960937,291.2571716308594,293.1499938964844,293.1499938964844,283.1499938964844,19557.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605312645435333,1.0,0.0,0.0,1.1431138515472412,1.1431190967559814,8.71911538524728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.64599609375,0.0,84.65080261230469,1895.4371337890625,0.0,399.4876403808594,0.3471300899982452,1.0,0.0,3.0,1.0,0.0
11965920,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.845947265625,0.5843770503997803,0.1710422784090042,0.1606095284223556,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.9990000128746032,1.0,0.8388926982879639,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461303710937,0.5939748883247375,0.1788733601570129,0.130290001630783,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466186523437,0.6224024891853333,0.2054424881935119,0.2014806419610977,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8415832519531,0.4296772181987762,0.0794838964939117,0.3919801712036133,285.84771728515625,287.17291259765625,290.6767272949219,287.4833068847656,290.6748046875,297.1205444335937,285.8530578613281,1.0,0.503791332244873,1.0,1.0,0.0,1.0,-2.0684754848480225,2.068472146987915,3.4434808640071424e-06,1.5955334901809692,0.5432982444763184,0.5432982444763184,0.0,216.4639129638672,224.0,11001.2587890625,-0.0,1267.543701171875,1.0,283.1499938964844,285.42901611328125,290.4496459960937,291.2571716308594,293.1499938964844,293.1499938964844,283.1499938964844,19557.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605312645435333,1.0,0.0,0.0,1.1431138515472412,1.1431190967559814,8.71911538524728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.64599609375,0.0,84.65080261230469,1895.4371337890625,0.0,399.4876403808594,0.3471300899982452,1.0,0.0,3.0,1.0,0.0
11965980,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93829345703125,0.5843132734298706,0.171812891960144,0.161352202296257,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.9990000128746032,1.0,0.8430057764053345,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.594487726688385,0.1801599413156509,0.1312265694141388,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93896484375,0.6227028965950012,0.2067589461803436,0.2027773857116699,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338684082031,0.429933488368988,0.0799454450607299,0.3943685293197632,285.9400634765625,287.1957702636719,290.7473449707031,287.50701904296875,290.7454528808594,297.1290283203125,285.9454650878906,1.0,0.506428599357605,1.0,1.0,0.0,1.0,-2.079857110977173,2.0798535346984863,3.4811589557648404e-06,1.604399561882019,0.5274748206138611,0.5274748206138611,0.0,218.6200714111328,227.0,10848.8310546875,-0.0,1287.7794189453125,1.0,283.1499938964844,285.5355224609375,290.4749755859375,291.2703552246094,293.1499938964844,293.1499938964844,283.1499938964844,19369.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4541342258453369,1.0,0.0,0.0,1.0766938924789429,1.076698899269104,7.735314966339504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.19775390625,0.0,75.20213317871094,1895.4371337890625,0.0,384.3749694824219,0.3352894484996795,1.0,0.0,3.0,1.0,0.0
11966040,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93829345703125,0.5843132734298706,0.171812891960144,0.161352202296257,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.9990000128746032,1.0,0.8430057764053345,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.594487726688385,0.1801599413156509,0.1312265694141388,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93896484375,0.6227028965950012,0.2067589461803436,0.2027773857116699,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338684082031,0.429933488368988,0.0799454450607299,0.3943685293197632,285.9400634765625,287.1957702636719,290.7473449707031,287.50701904296875,290.7454528808594,297.1290283203125,285.9454650878906,1.0,0.506428599357605,1.0,1.0,0.0,1.0,-2.079857110977173,2.0798535346984863,3.4811589557648404e-06,1.604399561882019,0.5274748206138611,0.5274748206138611,0.0,218.6200714111328,227.0,10848.8310546875,-0.0,1287.7794189453125,1.0,283.1499938964844,285.5355224609375,290.4749755859375,291.2703552246094,293.1499938964844,293.1499938964844,283.1499938964844,19369.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4541342258453369,1.0,0.0,0.0,1.0766938924789429,1.076698899269104,7.735314966339504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.19775390625,0.0,75.20213317871094,1895.4371337890625,0.0,384.3749694824219,0.3352894484996795,1.0,0.0,3.0,1.0,0.0
11966100,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.5842663645744324,0.1722256541252136,0.1617520451545715,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887390136719,0.9990000128746032,1.0,0.8452674150466919,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854431152344,0.5947271585464478,0.1808325797319412,0.1317183226346969,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859619140625,0.6228327751159668,0.2074442356824875,0.2034554928541183,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98065185546875,0.4300412535667419,0.0801859647035598,0.3956230282783508,285.9870910644531,287.1727905273437,290.7821044921875,287.5201721191406,290.7802734375,297.133056640625,285.9927062988281,1.0,0.5078568458557129,1.0,1.0,0.0,1.0,-2.0859646797180176,2.08596134185791,3.501468881950132e-06,1.609156847000122,0.5202687382698059,0.5202687382698059,0.0,219.8062744140625,227.0,10771.3701171875,-0.0,1298.81494140625,1.0,283.1499938964844,285.5894470214844,290.4886474609375,291.27789306640625,293.1499938964844,293.1499938964844,283.1499938964844,19304.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510156810283661,1.0,0.0,0.0,1.0449153184890747,1.0449202060699463,7.285437675363937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.988525390625,0.0,71.02449798583984,1895.4371337890625,0.0,377.21142578125,0.3298422396183014,1.0,0.0,3.0,1.0,0.0
11966160,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.031494140625,0.5842193961143494,0.1726572066545486,0.1621707379817962,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03485107421875,0.9990000128746032,1.0,0.8476284742355347,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316772460937,0.594964861869812,0.1815252602100372,0.1322255730628967,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321655273437,0.6229573488235474,0.2081477493047714,0.2041529268026352,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270690917969,0.4301459193229675,0.0804342478513717,0.3969193994998932,286.03326416015625,287.2167663574219,290.8164978027344,287.53424072265625,290.814697265625,297.136962890625,286.0386657714844,1.0,0.5093420147895813,1.0,1.0,0.0,1.0,-2.0923068523406982,2.092303276062012,3.522624183460721e-06,1.6140954494476318,0.5126298069953918,0.5126298069953918,0.0,221.04718017578125,230.0,10707.7548828125,-0.0,1310.3609619140625,1.0,283.1499938964844,285.6419982910156,290.50323486328125,291.2872009277344,293.1499938964844,293.1499938964844,283.1499938964844,19193.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479407966136932,1.0,0.0,0.0,1.0171124935150146,1.017117261886597,6.902897808913623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.93994140625,0.0,67.4014892578125,1895.4371337890625,0.0,370.2741394042969,0.3249542415142059,1.0,0.0,3.0,1.0,0.0
11966220,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08709716796875,0.5841715335845947,0.1731634587049484,0.1626600176095962,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09088134765625,0.9990000128746032,1.0,0.8503628969192505,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.5952339768409729,0.1823253035545349,0.1328106671571731,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.087890625,0.6230951547622681,0.2089576572179794,0.204954981803894,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821533203125,0.4302662909030914,0.0807225406169891,0.3984203636646271,286.089111328125,287.1908874511719,290.85455322265625,287.5511474609375,290.852783203125,297.1412048339844,286.0951538085937,1.0,0.5110599994659424,1.0,1.0,0.0,1.0,-2.099646806716919,2.0996432304382324,3.547192136466037e-06,1.6198097467422483,0.5051826238632202,0.5051826238632202,0.0,222.48866271972656,230.0,10649.2099609375,-0.0,1323.812744140625,1.0,283.1499938964844,285.7040710449219,290.5206298828125,291.2984313964844,293.1499938964844,293.1499938964844,283.1499938964844,19120.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445503056049347,1.0,0.0,0.0,0.9856166243553162,0.9856213331222534,6.48200710884339e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.032958984375,0.0,63.57122802734375,1895.4371337890625,0.0,362.7657775878906,0.3196931183338165,1.0,0.0,3.0,1.0,0.0
11966280,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317443847656,0.5841500163078308,0.173584371805191,0.1630644649267196,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13543701171875,0.9990000128746032,1.0,0.8525570631027222,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319580078125,0.5954585075378418,0.1829771846532821,0.1332861483097076,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13250732421875,0.6232109665870667,0.209615409374237,0.2056047916412353,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269226074219,0.4303752481937408,0.0809605941176414,0.3996484875679016,286.1336975097656,287.2361145019531,290.88409423828125,287.5653076171875,290.8823547363281,297.1445007324219,286.1395874023437,1.0,0.512444794178009,1.0,1.0,0.0,1.0,-2.1055939197540283,2.105590343475342,3.5671635032485938e-06,1.6244381666183472,0.498900443315506,0.498900443315506,0.0,223.6503753662109,233.0,10616.263671875,-0.0,1334.74462890625,1.0,283.1499938964844,285.7535400390625,290.5357971191406,291.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,19028.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442002534866333,1.0,0.0,0.0,0.9641907811164856,0.964195430278778,6.203251956549138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.11181640625,0.0,60.97759628295898,1895.4371337890625,0.0,357.2182312011719,0.316008597612381,1.0,0.0,3.0,1.0,0.0
11966340,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338562011719,0.5841653943061829,0.1746068596839904,0.1640475690364837,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23748779296875,0.9990000128746032,1.0,0.8576397895812988,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.596024215221405,0.1845282763242721,0.1344182640314102,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.234619140625,0.6235103607177734,0.211173802614212,0.2071455866098404,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291564941406,0.4306980669498443,0.0815421044826507,0.4026266932487488,286.2357788085937,287.2539978027344,290.95001220703125,287.6005249023437,290.94830322265625,297.1518859863281,286.2415771484375,1.0,0.515686571598053,1.0,1.0,0.0,1.0,-2.1196658611297607,2.119662284851074,3.614652541727992e-06,1.635385036468506,0.486318290233612,0.486318290233612,0.0,226.3615264892578,221.0,10538.6025390625,-0.0,1360.671142578125,1.0,283.1499938964844,285.8656921386719,290.5747375488281,291.3416442871094,293.1499938964844,293.1499938964844,283.1499938964844,18879.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368150532245636,1.0,0.0,0.0,0.9177117943763732,0.9177162647247314,5.619608955953481e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.624755859375,0.0,55.71329498291016,1895.4371337890625,0.0,346.1648864746094,0.3083465099334717,1.0,0.0,3.0,1.0,0.0
11966400,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338562011719,0.5841653943061829,0.1746068596839904,0.1640475690364837,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23748779296875,0.9990000128746032,1.0,0.8576397895812988,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.596024215221405,0.1845282763242721,0.1344182640314102,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.234619140625,0.6235103607177734,0.211173802614212,0.2071455866098404,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291564941406,0.4306980669498443,0.0815421044826507,0.4026266932487488,286.2357788085937,287.2539978027344,290.95001220703125,287.6005249023437,290.94830322265625,297.1518859863281,286.2415771484375,1.0,0.515686571598053,1.0,1.0,0.0,1.0,-2.1196658611297607,2.119662284851074,3.614652541727992e-06,1.635385036468506,0.486318290233612,0.486318290233612,0.0,226.3615264892578,221.0,10538.6025390625,-0.0,1360.671142578125,1.0,283.1499938964844,285.8656921386719,290.5747375488281,291.3416442871094,293.1499938964844,293.1499938964844,283.1499938964844,18879.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368150532245636,1.0,0.0,0.0,0.9177117943763732,0.9177162647247314,5.619608955953481e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.624755859375,0.0,55.71329498291016,1895.4371337890625,0.0,346.1648864746094,0.3083465099334717,1.0,0.0,3.0,1.0,0.0
