time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11966460,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.32244873046875,0.5837960243225098,0.1735127568244934,0.1634363532066345,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251647949219,0.9990000128746032,1.0,0.8558185696601868,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3226318359375,0.596270740032196,0.1838830560445785,0.1342799514532089,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3230285644531,0.6237353682518005,0.2104957997798919,0.2069423645734787,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3187866210937,0.428070992231369,0.0797684267163276,0.3969065845012665,286.3238830566406,287.2703857421875,291.0143127441406,287.6392517089844,291.0126342773437,297.1364440917969,286.328125,1.0,0.5134406685829163,1.0,1.0,0.0,1.0,-2.1094884872436523,2.109484910964966,3.5806642699753866e-06,1.6277127265930176,0.4746322631835937,0.4746322631835937,0.0,225.25523376464844,209.0,10410.5087890625,-0.0,1344.947998046875,1.0,283.1499938964844,285.96441650390625,290.6173400878906,291.3772277832031,293.1499938964844,293.1499938964844,283.1499938964844,18754.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324667751789093,1.0,0.0,0.0,0.8767009973526001,0.8767053484916687,5.1285720559235415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.397216796875,0.0,51.36723327636719,1895.4371337890625,0.0,337.1397399902344,0.3017792999744415,1.0,0.0,3.0,1.0,0.0
11966520,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.32244873046875,0.5837960243225098,0.1735127568244934,0.1634363532066345,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251647949219,0.9990000128746032,1.0,0.8558185696601868,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3226318359375,0.596270740032196,0.1838830560445785,0.1342799514532089,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3230285644531,0.6237353682518005,0.2104957997798919,0.2069423645734787,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3187866210937,0.428070992231369,0.0797684267163276,0.3969065845012665,286.3238830566406,287.2703857421875,291.0143127441406,287.6392517089844,291.0126342773437,297.1364440917969,286.328125,1.0,0.5134406685829163,1.0,1.0,0.0,1.0,-2.1094884872436523,2.109484910964966,3.5806642699753866e-06,1.6277127265930176,0.4746322631835937,0.4746322631835937,0.0,225.25523376464844,209.0,10410.5087890625,-0.0,1344.947998046875,1.0,283.1499938964844,285.96441650390625,290.6173400878906,291.3772277832031,293.1499938964844,293.1499938964844,283.1499938964844,18754.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324667751789093,1.0,0.0,0.0,0.8767009973526001,0.8767053484916687,5.1285720559235415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.397216796875,0.0,51.36723327636719,1895.4371337890625,0.0,337.1397399902344,0.3017792999744415,1.0,0.0,3.0,1.0,0.0
11966580,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959350585937,0.5858827233314514,0.1734234243631363,0.1629998385906219,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984375,0.9990000128746032,1.0,0.8458114266395569,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3960876464844,0.598768949508667,0.1841519773006439,0.1341976225376129,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3964538574219,0.6258695721626282,0.2106770873069763,0.2067580819129943,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3924865722656,0.4274431765079498,0.0788803026080131,0.3911068439483642,286.3972473144531,287.2852783203125,291.0772705078125,287.6802978515625,291.0755920410156,297.1310119628906,286.4011535644531,1.0,0.5078584551811218,1.0,1.0,0.0,1.0,-2.0896615982055664,2.08965802192688,3.514103809720837e-06,1.6122325658798218,0.4636023640632629,0.4636023640632629,0.0,220.15966796875,212.0,10262.984375,-0.0,1304.206787109375,1.0,283.1499938964844,286.0478820800781,290.6578369140625,291.40850830078125,293.1499938964844,293.1499938964844,283.1499938964844,18656.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4280497133731842,1.0,0.0,0.0,0.8398244976997375,0.8398287892341614,4.70620165060609e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.430419921875,0.0,47.70062255859375,1895.4371337890625,0.0,328.185302734375,0.2960664629936218,1.0,0.0,3.0,1.0,0.0
11966640,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959350585937,0.5858827233314514,0.1734234243631363,0.1629998385906219,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984375,0.9990000128746032,1.0,0.8458114266395569,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3960876464844,0.598768949508667,0.1841519773006439,0.1341976225376129,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3964538574219,0.6258695721626282,0.2106770873069763,0.2067580819129943,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3924865722656,0.4274431765079498,0.0788803026080131,0.3911068439483642,286.3972473144531,287.2852783203125,291.0772705078125,287.6802978515625,291.0755920410156,297.1310119628906,286.4011535644531,1.0,0.5078584551811218,1.0,1.0,0.0,1.0,-2.0896615982055664,2.08965802192688,3.514103809720837e-06,1.6122325658798218,0.4636023640632629,0.4636023640632629,0.0,220.15966796875,212.0,10262.984375,-0.0,1304.206787109375,1.0,283.1499938964844,286.0478820800781,290.6578369140625,291.40850830078125,293.1499938964844,293.1499938964844,283.1499938964844,18656.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4280497133731842,1.0,0.0,0.0,0.8398244976997375,0.8398287892341614,4.70620165060609e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.430419921875,0.0,47.70062255859375,1895.4371337890625,0.0,328.185302734375,0.2960664629936218,1.0,0.0,3.0,1.0,0.0
11966700,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.5869066119194031,0.1735968589782714,0.1630367487668991,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.435791015625,0.9990000128746032,1.0,0.8422303199768066,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4331359863281,0.5999743342399597,0.184513434767723,0.1343535184860229,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335632324219,0.6268568634986877,0.210985466837883,0.2069213837385177,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4290466308594,0.4275663197040558,0.0787223353981971,0.3896776139736175,286.4344482421875,287.26177978515625,291.1081848144531,287.7016296386719,291.1065368652344,297.1312255859375,286.4389953613281,1.0,0.5063610672950745,1.0,1.0,0.0,1.0,-2.084061861038208,2.084058284759521,3.495205191939021e-06,1.607719659805298,0.4586900472640991,0.4586900472640991,0.0,218.38653564453125,212.0,10196.97265625,-0.0,1291.6348876953125,1.0,283.1499938964844,286.0891418457031,290.6775817871094,291.4229736328125,293.1499938964844,293.1499938964844,283.1499938964844,18629.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4255774915218353,1.0,0.0,0.0,0.8218791484832764,0.8218833804130554,4.507226236682983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.500732421875,0.0,46.02338409423828,1895.4371337890625,0.0,323.2636108398437,0.2934206426143646,1.0,0.0,3.0,1.0,0.0
11966760,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715576171875,0.5877605676651001,0.1738618612289428,0.1631954163312912,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.474365234375,0.9990000128746032,1.0,0.8399085998535156,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4717712402344,0.6010182499885559,0.1849827468395233,0.1346135437488556,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.6276828646659851,0.2113978862762451,0.2072213292121887,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4676818847656,0.4278361797332763,0.0787062868475914,0.389098197221756,286.4730224609375,287.2987670898437,291.1387634277344,287.7234191894531,291.1371154785156,297.1327514648437,286.4775695800781,1.0,0.5054115056991577,1.0,1.0,0.0,1.0,-2.081437349319458,2.0814337730407715,3.4863703604059992e-06,1.6056069135665894,0.4534075260162353,0.4534075260162353,0.0,217.2692413330078,215.0,10152.845703125,-0.0,1284.7464599609375,1.0,283.1499938964844,286.1311950683594,290.6981201171875,291.43927001953125,293.1499938964844,293.1499938964844,283.1499938964844,18570.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229739308357239,1.0,0.0,0.0,0.8069410920143127,0.806945264339447,4.3448732611750536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.95703125,0.0,44.59896469116211,1895.4371337890625,0.0,318.1478576660156,0.2910880148410797,1.0,0.0,3.0,1.0,0.0
11966820,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5529479980469,0.5891543030738831,0.1745710521936416,0.1637408137321472,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.55584716796875,0.9990000128746032,1.0,0.8375871181488037,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531616210937,0.6028336882591248,0.1861515045166015,0.1353460848331451,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5535888671875,0.6290572881698608,0.2124432623386383,0.2080991417169571,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5489196777344,0.4287094473838806,0.0789538100361824,0.389614462852478,286.5544738769531,287.3110046386719,291.19873046875,287.76837158203125,291.1971435546875,297.1380615234375,286.5591735839844,1.0,0.5048664212226868,1.0,1.0,0.0,1.0,-2.0818533897399902,2.081849813461304,3.487578624117305e-06,1.6058200597763062,0.4441767930984497,0.4441767930984497,0.0,216.23599243164065,218.0,10076.5859375,-0.0,1281.5491943359375,1.0,283.1499938964844,286.21795654296875,290.74322509765625,291.4767150878906,293.1499938964844,293.1499938964844,283.1499938964844,18491.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178776741027832,1.0,0.0,0.0,0.7780665159225464,0.7780706286430359,4.039493717300503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.13232421875,0.0,41.99224472045898,1895.4371337890625,0.0,308.3265686035156,0.2867803871631622,1.0,0.0,3.0,1.0,0.0
11966880,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5529479980469,0.5891543030738831,0.1745710521936416,0.1637408137321472,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.55584716796875,0.9990000128746032,1.0,0.8375871181488037,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531616210937,0.6028336882591248,0.1861515045166015,0.1353460848331451,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5535888671875,0.6290572881698608,0.2124432623386383,0.2080991417169571,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5489196777344,0.4287094473838806,0.0789538100361824,0.389614462852478,286.5544738769531,287.3110046386719,291.19873046875,287.76837158203125,291.1971435546875,297.1380615234375,286.5591735839844,1.0,0.5048664212226868,1.0,1.0,0.0,1.0,-2.0818533897399902,2.081849813461304,3.487578624117305e-06,1.6058200597763062,0.4441767930984497,0.4441767930984497,0.0,216.23599243164065,218.0,10076.5859375,-0.0,1281.5491943359375,1.0,283.1499938964844,286.21795654296875,290.74322509765625,291.4767150878906,293.1499938964844,293.1499938964844,283.1499938964844,18491.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178776741027832,1.0,0.0,0.0,0.7780665159225464,0.7780706286430359,4.039493717300503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.13232421875,0.0,41.99224472045898,1895.4371337890625,0.0,308.3265686035156,0.2867803871631622,1.0,0.0,3.0,1.0,0.0
11966940,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.63580322265625,0.5901626348495483,0.1754345893859863,0.1644868403673172,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6387023925781,0.9990000128746032,1.0,0.8376878499984741,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6360168457031,0.6043212413787842,0.1875347942113876,0.1362786144018173,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63641357421875,0.6301062107086182,0.2136911153793335,0.2092360109090805,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6317749023437,0.429740160703659,0.0794254392385482,0.3915310800075531,286.6372985839844,287.3221130371094,291.2571716308594,287.8148193359375,291.2556457519531,297.1448059082031,286.6420288085937,1.0,0.5056709051132202,1.0,1.0,0.0,1.0,-2.0876543521881104,2.087650775909424,3.506746907078196e-06,1.6102501153945925,0.4359143674373626,0.4359143674373626,0.0,216.43565368652344,221.0,10024.9951171875,-0.0,1288.7235107421875,1.0,283.1499938964844,286.30426025390625,290.7937316894531,291.5219421386719,293.1499938964844,293.1499938964844,283.1499938964844,18421.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136116802692413,1.0,0.0,0.0,0.7529485821723938,0.7529526352882385,3.7828932875072496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.858154296875,0.0,39.81094741821289,1895.4371337890625,0.0,300.2915344238281,0.2830792665481567,1.0,0.0,3.0,1.0,0.0
11967000,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.63580322265625,0.5901626348495483,0.1754345893859863,0.1644868403673172,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6387023925781,0.9990000128746032,1.0,0.8376878499984741,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6360168457031,0.6043212413787842,0.1875347942113876,0.1362786144018173,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63641357421875,0.6301062107086182,0.2136911153793335,0.2092360109090805,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6317749023437,0.429740160703659,0.0794254392385482,0.3915310800075531,286.6372985839844,287.3221130371094,291.2571716308594,287.8148193359375,291.2556457519531,297.1448059082031,286.6420288085937,1.0,0.5056709051132202,1.0,1.0,0.0,1.0,-2.0876543521881104,2.087650775909424,3.506746907078196e-06,1.6102501153945925,0.4359143674373626,0.4359143674373626,0.0,216.43565368652344,221.0,10024.9951171875,-0.0,1288.7235107421875,1.0,283.1499938964844,286.30426025390625,290.7937316894531,291.5219421386719,293.1499938964844,293.1499938964844,283.1499938964844,18421.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136116802692413,1.0,0.0,0.0,0.7529485821723938,0.7529526352882385,3.7828932875072496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.858154296875,0.0,39.81094741821289,1895.4371337890625,0.0,300.2915344238281,0.2830792665481567,1.0,0.0,3.0,1.0,0.0
11967060,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7179870605469,0.5908638834953308,0.1763916313648224,0.1653572767972946,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7208251953125,0.9990000128746032,1.0,0.8395287990570068,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7182312011719,0.6055480241775513,0.1890588998794555,0.1373430788516998,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7186279296875,0.6308985948562622,0.2150672525167465,0.2105398029088974,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.71405029296875,0.4307421743869781,0.0800095349550247,0.3942039012908935,286.719482421875,287.3322448730469,291.3139953613281,287.86248779296875,291.3125,297.1519470214844,286.7240905761719,1.0,0.5074015259742737,1.0,1.0,0.0,1.0,-2.0969629287719727,2.096959590911865,3.537727252478362e-06,1.6174237728118896,0.4286089837551117,0.4286089837551117,0.0,217.5121307373047,224.0,9993.302734375,-0.0,1302.9932861328125,1.0,283.1499938964844,286.3882141113281,290.8473815917969,291.5727233886719,293.1499938964844,293.1499938964844,283.1499938964844,18358.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410578042268753,1.0,0.0,0.0,0.7312959432601929,0.7312999367713928,3.5684514898548514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.064697265625,0.0,37.992435455322266,1895.4371337890625,0.0,294.6755065917969,0.2799185216426849,1.0,0.0,3.0,1.0,0.0
11967120,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7179870605469,0.5908638834953308,0.1763916313648224,0.1653572767972946,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7208251953125,0.9990000128746032,1.0,0.8395287990570068,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7182312011719,0.6055480241775513,0.1890588998794555,0.1373430788516998,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7186279296875,0.6308985948562622,0.2150672525167465,0.2105398029088974,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.71405029296875,0.4307421743869781,0.0800095349550247,0.3942039012908935,286.719482421875,287.3322448730469,291.3139953613281,287.86248779296875,291.3125,297.1519470214844,286.7240905761719,1.0,0.5074015259742737,1.0,1.0,0.0,1.0,-2.0969629287719727,2.096959590911865,3.537727252478362e-06,1.6174237728118896,0.4286089837551117,0.4286089837551117,0.0,217.5121307373047,224.0,9993.302734375,-0.0,1302.9932861328125,1.0,283.1499938964844,286.3882141113281,290.8473815917969,291.5727233886719,293.1499938964844,293.1499938964844,283.1499938964844,18358.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410578042268753,1.0,0.0,0.0,0.7312959432601929,0.7312999367713928,3.5684514898548514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.064697265625,0.0,37.992435455322266,1895.4371337890625,0.0,294.6755065917969,0.2799185216426849,1.0,0.0,3.0,1.0,0.0
11967180,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7981872558594,0.5913395881652832,0.1774086356163025,0.166308507323265,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8009033203125,0.9990000128746032,1.0,0.8425924777984619,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79840087890625,0.6065835952758789,0.19068044424057,0.1384980231523513,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987670898437,0.6315009593963623,0.2165268957614898,0.2119532525539398,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944030761719,0.4316439926624298,0.0806462541222572,0.3972719311714172,286.7995910644531,287.3415222167969,291.3691711425781,287.9111022949219,291.36773681640625,297.15887451171875,286.8040466308594,1.0,0.5097607374191284,1.0,1.0,0.0,1.0,-2.108553171157837,2.1085495948791504,3.576543576855329e-06,1.6263785362243652,0.4222338199615478,0.4222338199615478,0.0,219.2050018310547,227.0,9978.4091796875,-0.0,1322.1611328125,1.0,283.1499938964844,286.468505859375,290.90185546875,291.6262512207031,293.1499938964844,293.1499938964844,283.1499938964844,18302.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087417721748352,1.0,0.0,0.0,0.7128055691719055,0.7128095030784607,3.390280411963431e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.317626953125,0.0,36.48275375366211,1895.4371337890625,0.0,291.3139343261719,0.2772364616394043,1.0,0.0,3.0,1.0,0.0
11967240,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7981872558594,0.5913395881652832,0.1774086356163025,0.166308507323265,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8009033203125,0.9990000128746032,1.0,0.8425924777984619,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79840087890625,0.6065835952758789,0.19068044424057,0.1384980231523513,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987670898437,0.6315009593963623,0.2165268957614898,0.2119532525539398,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944030761719,0.4316439926624298,0.0806462541222572,0.3972719311714172,286.7995910644531,287.3415222167969,291.3691711425781,287.9111022949219,291.36773681640625,297.15887451171875,286.8040466308594,1.0,0.5097607374191284,1.0,1.0,0.0,1.0,-2.108553171157837,2.1085495948791504,3.576543576855329e-06,1.6263785362243652,0.4222338199615478,0.4222338199615478,0.0,219.2050018310547,227.0,9978.4091796875,-0.0,1322.1611328125,1.0,283.1499938964844,286.468505859375,290.90185546875,291.6262512207031,293.1499938964844,293.1499938964844,283.1499938964844,18302.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087417721748352,1.0,0.0,0.0,0.7128055691719055,0.7128095030784607,3.390280411963431e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.317626953125,0.0,36.48275375366211,1895.4371337890625,0.0,291.3139343261719,0.2772364616394043,1.0,0.0,3.0,1.0,0.0
11967300,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8377380371094,0.5915142893791199,0.177932783961296,0.1668054014444351,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8405456542969,0.9990000128746032,1.0,0.8444601893424988,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8379821777344,0.6070485711097717,0.1915189921855926,0.1391008645296096,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8383483886719,0.6317485570907593,0.217278704047203,0.2126890122890472,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8338317871094,0.4320514798164367,0.0809738337993621,0.3988881111145019,286.8392028808594,287.318359375,291.3960876464844,287.9356994628906,291.3946838378906,297.1622009277344,286.8437805175781,1.0,0.511108934879303,1.0,1.0,0.0,1.0,-2.114941358566284,2.1149377822875977,3.5980422126158373e-06,1.6313180923461914,0.4196661114692688,0.4196661114692688,0.0,220.22203063964844,227.0,9971.2255859375,-0.0,1333.0987548828125,1.0,283.1499938964844,286.5074157714844,290.92889404296875,291.6531066894531,293.1499938964844,293.1499938964844,283.1499938964844,18290.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081964492797851,1.0,0.0,0.0,0.7038353085517883,0.7038392424583435,3.3054874393201323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3295.875244140625,0.0,35.78651809692383,1895.4371337890625,0.0,290.3210144042969,0.2760062515735626,1.0,0.0,3.0,1.0,0.0
11967360,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753356933594,0.5916579961776733,0.1784660071134567,0.1673142910003662,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8779296875,0.9990000128746032,1.0,0.8465003371238708,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.87554931640625,0.6074880957603455,0.192373976111412,0.1397182792425155,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759155273437,0.6319692134857178,0.2180427312850952,0.2134406268596649,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87176513671875,0.4324317574501037,0.0813047662377357,0.4005386531352997,286.8766784667969,287.3501281738281,291.422607421875,287.9603881835937,291.42120361328125,297.1653747558594,286.88092041015625,1.0,0.5125431418418884,1.0,1.0,0.0,1.0,-2.121628999710083,2.1216254234313965,3.620624966060859e-06,1.6364903450012207,0.4167558550834656,0.4167558550834656,0.0,221.327880859375,230.0,9978.341796875,-0.0,1344.753173828125,1.0,283.1499938964844,286.5443725585937,290.9557800292969,291.6807556152344,293.1499938964844,293.1499938964844,283.1499938964844,18253.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078468084335327,1.0,0.0,0.0,0.6971948742866516,0.6971988081932068,3.2434098073963475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.671630859375,0.0,35.2374153137207,1895.4371337890625,0.0,289.6856689453125,0.2749795019626617,1.0,0.0,3.0,1.0,0.0
11967420,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.92352294921875,0.591803789138794,0.1791577339172363,0.1679779291152954,297.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,1.0,0.8493120074272156,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237365722656,0.6080203652381897,0.1934878379106521,0.1405254602432251,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.924072265625,0.6322190165519714,0.2190338373184204,0.214419737458229,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.919921875,0.432880699634552,0.0817299932241439,0.4026811122894287,286.92486572265625,287.3208312988281,291.45587158203125,287.9921264648437,291.4545288085937,297.16925048828125,286.9290771484375,1.0,0.5144767165184021,1.0,1.0,0.0,1.0,-2.130521297454834,2.1305174827575684,3.6507710774458246e-06,1.643368124961853,0.4140793681144714,0.4140793681144714,0.0,222.84776306152344,230.0,9981.0556640625,-0.0,1360.518798828125,1.0,283.1499938964844,286.5909118652344,290.9897155761719,291.71539306640625,293.1499938964844,293.1499938964844,283.1499938964844,18233.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076290428638458,1.0,0.0,0.0,0.6879574060440063,0.6879612803459167,3.1580320580815175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.252197265625,0.0,34.527706146240234,1895.4371337890625,0.0,289.2904357910156,0.2736923694610595,1.0,0.0,3.0,1.0,0.0
11967480,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.948974609375,0.5918720364570618,0.1795509755611419,0.16835717856884,297.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.951416015625,0.9990000128746032,1.0,0.8509736061096191,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491882324219,0.6083092093467712,0.1941234767436981,0.1409875601530075,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.6323472857475281,0.2195971012115478,0.2149783223867416,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94561767578125,0.4331172406673431,0.0819695219397544,0.4038968980312347,286.9502258300781,287.3581848144531,291.4742431640625,288.010009765625,291.4729309082031,297.1713562011719,286.9542541503906,1.0,0.5156038403511047,1.0,1.0,0.0,1.0,-2.135658264160156,2.1356546878814697,3.6682481550087687e-06,1.64734148979187,0.4121193587779999,0.4121193587779999,0.0,223.74522399902344,233.0,9991.384765625,-0.0,1369.74462890625,1.0,283.1499938964844,286.6153869628906,291.0087280273437,291.73541259765625,293.1499938964844,293.1499938964844,283.1499938964844,18209.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076094627380371,1.0,0.0,0.0,0.6841559410095215,0.6841598749160767,3.1232278985271484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.488037109375,0.0,34.216060638427734,1895.4371337890625,0.0,289.2549743652344,0.2730943560600281,1.0,0.0,3.0,1.0,0.0
11967540,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0186767578125,0.5920150279998779,0.1806485652923584,0.1694234013557434,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209350585937,0.9990000128746032,1.0,0.8558234572410583,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0188903808594,0.6090799570083618,0.1959174573421478,0.1422954350709915,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0191650390625,0.632664144039154,0.2211729884147644,0.2165491133928299,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155334472656,0.4337187111377716,0.0826332718133926,0.4072911739349365,287.0198669433594,287.3658447265625,291.5240783691406,288.0597229003906,291.5227966308594,297.1767578125,287.0235900878906,1.0,0.5188467502593994,1.0,1.0,0.0,1.0,-2.1502976417541504,2.150294065475464,3.7182983305683592e-06,1.658663630485535,0.4082788228988647,0.4082788228988647,0.0,226.3656005859375,221.0,10016.46875,-0.0,1396.4593505859375,1.0,283.1499938964844,286.6812744140625,291.06085205078125,291.79010009765625,293.1499938964844,293.1499938964844,283.1499938964844,18171.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078473746776581,1.0,0.0,0.0,0.6734440922737122,0.6734479665756226,3.02619262981807e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.326171875,0.0,33.388118743896484,1895.4371337890625,0.0,289.6866760253906,0.2715401351451874,1.0,0.0,3.0,1.0,0.0
11967600,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0186767578125,0.5920150279998779,0.1806485652923584,0.1694234013557434,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209350585937,0.9990000128746032,1.0,0.8558234572410583,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0188903808594,0.6090799570083618,0.1959174573421478,0.1422954350709915,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0191650390625,0.632664144039154,0.2211729884147644,0.2165491133928299,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155334472656,0.4337187111377716,0.0826332718133926,0.4072911739349365,287.0198669433594,287.3658447265625,291.5240783691406,288.0597229003906,291.5227966308594,297.1767578125,287.0235900878906,1.0,0.5188467502593994,1.0,1.0,0.0,1.0,-2.1502976417541504,2.150294065475464,3.7182983305683592e-06,1.658663630485535,0.4082788228988647,0.4082788228988647,0.0,226.3656005859375,221.0,10016.46875,-0.0,1396.4593505859375,1.0,283.1499938964844,286.6812744140625,291.06085205078125,291.79010009765625,293.1499938964844,293.1499938964844,283.1499938964844,18171.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078473746776581,1.0,0.0,0.0,0.6734440922737122,0.6734479665756226,3.02619262981807e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.326171875,0.0,33.388118743896484,1895.4371337890625,0.0,289.6866760253906,0.2715401351451874,1.0,0.0,3.0,1.0,0.0
11967660,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.077392578125,0.5944854617118835,0.1817062497138977,0.1702978312969207,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790405273437,0.9990000128746032,1.0,0.8508986830711365,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775451660156,0.6121196150779724,0.1977239847183227,0.143487811088562,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777587890625,0.6350765824317932,0.222713828086853,0.2179245501756668,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0750427246094,0.4364451467990875,0.0833018124103546,0.4098352491855621,287.0782470703125,287.3733215332031,291.572021484375,288.1091613769531,291.57080078125,297.1812438964844,287.0809326171875,1.0,0.5171096920967102,1.0,1.0,0.0,1.0,-2.1515872478485107,2.151583433151245,3.722884457602049e-06,1.6597585678100586,0.4050538539886474,0.4050538539886474,0.0,224.1590881347656,224.0,10023.9296875,-0.0,1389.885009765625,1.0,283.1499938964844,286.7369689941406,291.11199951171875,291.84405517578125,293.1499938964844,293.1499938964844,283.1499938964844,18139.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40843266248703,1.0,0.0,0.0,0.6646328568458557,0.6646367311477661,2.947522226293131e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.3056640625,0.0,32.7172966003418,1895.4371337890625,0.0,290.7508544921875,0.270265519618988,1.0,0.0,3.0,1.0,0.0
11967720,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.077392578125,0.5944854617118835,0.1817062497138977,0.1702978312969207,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790405273437,0.9990000128746032,1.0,0.8508986830711365,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775451660156,0.6121196150779724,0.1977239847183227,0.143487811088562,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777587890625,0.6350765824317932,0.222713828086853,0.2179245501756668,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0750427246094,0.4364451467990875,0.0833018124103546,0.4098352491855621,287.0782470703125,287.3733215332031,291.572021484375,288.1091613769531,291.57080078125,297.1812438964844,287.0809326171875,1.0,0.5171096920967102,1.0,1.0,0.0,1.0,-2.1515872478485107,2.151583433151245,3.722884457602049e-06,1.6597585678100586,0.4050538539886474,0.4050538539886474,0.0,224.1590881347656,224.0,10023.9296875,-0.0,1389.885009765625,1.0,283.1499938964844,286.7369689941406,291.11199951171875,291.84405517578125,293.1499938964844,293.1499938964844,283.1499938964844,18139.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40843266248703,1.0,0.0,0.0,0.6646328568458557,0.6646367311477661,2.947522226293131e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.3056640625,0.0,32.7172966003418,1895.4371337890625,0.0,290.7508544921875,0.270265519618988,1.0,0.0,3.0,1.0,0.0
11967780,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1297302246094,0.596222996711731,0.1827692240476608,0.1712131351232528,297.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1315002441406,0.9990000128746032,1.0,0.8488974571228027,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1299133300781,0.6144490242004395,0.1995885670185089,0.144748717546463,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.130126953125,0.6368558406829834,0.2242641299962997,0.219345286488533,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273193359375,0.4388276934623718,0.0841013342142105,0.4130890071392059,287.1306457519531,287.3807067871094,291.6180114746094,288.1580810546875,291.6168518066406,297.1860656738281,287.1335754394531,1.0,0.517490029335022,1.0,1.0,0.0,1.0,-2.1574020385742188,2.157398462295532,3.7425966183946e-06,1.6640838384628296,0.4023569822311401,0.4023569822311401,0.0,223.4069366455078,227.0,10046.09765625,-0.0,1393.979736328125,1.0,283.1499938964844,286.7845764160156,291.1607666015625,291.89508056640625,293.1499938964844,293.1499938964844,283.1499938964844,18113.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089905917644501,1.0,0.0,0.0,0.6572839617729187,0.6572878360748291,2.8827008335952093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.531005859375,0.0,32.165409088134766,1895.4371337890625,0.0,291.7677917480469,0.2692086100578308,1.0,0.0,3.0,1.0,0.0
11967840,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1297302246094,0.596222996711731,0.1827692240476608,0.1712131351232528,297.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1315002441406,0.9990000128746032,1.0,0.8488974571228027,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1299133300781,0.6144490242004395,0.1995885670185089,0.144748717546463,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.130126953125,0.6368558406829834,0.2242641299962997,0.219345286488533,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273193359375,0.4388276934623718,0.0841013342142105,0.4130890071392059,287.1306457519531,287.3807067871094,291.6180114746094,288.1580810546875,291.6168518066406,297.1860656738281,287.1335754394531,1.0,0.517490029335022,1.0,1.0,0.0,1.0,-2.1574020385742188,2.157398462295532,3.7425966183946e-06,1.6640838384628296,0.4023569822311401,0.4023569822311401,0.0,223.4069366455078,227.0,10046.09765625,-0.0,1393.979736328125,1.0,283.1499938964844,286.7845764160156,291.1607666015625,291.89508056640625,293.1499938964844,293.1499938964844,283.1499938964844,18113.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089905917644501,1.0,0.0,0.0,0.6572839617729187,0.6572878360748291,2.8827008335952093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.531005859375,0.0,32.165409088134766,1895.4371337890625,0.0,291.7677917480469,0.2692086100578308,1.0,0.0,3.0,1.0,0.0
11967900,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1571044921875,0.5968250036239624,0.1833040863275528,0.1716930419206619,297.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.15899658203125,0.9990000128746032,1.0,0.8489986062049866,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1573181152344,0.6153653860092163,0.2005438804626464,0.1454104632139206,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1575622558594,0.6375097632408142,0.2250466346740722,0.2200825363397598,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1545104980469,0.4398870170116424,0.0845345854759216,0.4150016605854034,287.1581115722656,287.359375,291.6402587890625,288.1822509765625,291.6391296386719,297.18853759765625,287.1612243652344,1.0,0.5181244611740112,1.0,1.0,0.0,1.0,-2.162076234817505,2.16207242012024,3.7586528378597e-06,1.6676641702651978,0.4015019834041595,0.4015019834041595,0.0,223.5830841064453,227.0,10059.0234375,-0.0,1400.1497802734375,1.0,283.1499938964844,286.80877685546875,291.184814453125,291.92022705078125,293.1499938964844,293.1499938964844,283.1499938964844,18112.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092470407485962,1.0,0.0,0.0,0.6535064578056335,0.6535102725028992,2.8496613069251e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.078857421875,0.0,31.899688720703125,1895.4371337890625,0.0,292.236083984375,0.2687169909477234,1.0,0.0,3.0,1.0,0.0
11967960,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18310546875,0.597309410572052,0.1838422566652298,0.1721844524145126,297.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.184814453125,0.9990000128746032,1.0,0.849591851234436,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18328857421875,0.616176187992096,0.2015142142772674,0.1460896879434585,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1834716796875,0.6380590200424194,0.2258349061012268,0.2208341807126999,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1807556152344,0.4408725202083587,0.0849779322743415,0.4170203506946563,287.1839904785156,287.38824462890625,291.6619873046875,288.2061462402344,291.660888671875,297.19091796875,287.1868591308594,1.0,0.5189940929412842,1.0,1.0,0.0,1.0,-2.1675212383270264,2.1675174236297607,3.7774241263832656e-06,1.6718474626541138,0.4002821147441864,0.4002821147441864,0.0,224.00503540039065,230.0,10086.08203125,-0.0,1408.161376953125,1.0,283.1499938964844,286.8319091796875,291.20904541015625,291.9464416503906,293.1499938964844,293.1499938964844,283.1499938964844,18088.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095482230186462,1.0,0.0,0.0,0.6515499353408813,0.651553750038147,2.83262373557136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.91796875,0.0,31.73274612426757,1895.4371337890625,0.0,292.78680419921875,0.2683646082878113,1.0,0.0,3.0,1.0,0.0
11968020,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2347717285156,0.598006010055542,0.1849227994680404,0.1731909811496734,297.646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.23638916015625,0.9990000128746032,1.0,0.8519049286842346,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2349548339844,0.6175581812858582,0.2034893333911895,0.147488847374916,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2351379394531,0.6389143466949463,0.2274224758148193,0.2223692089319229,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2325744628906,0.4426194131374359,0.0858694985508918,0.4212145209312439,287.2356262207031,287.3960876464844,291.70391845703125,288.2530517578125,291.702880859375,297.1954040527344,287.23834228515625,1.0,0.5212584137916565,1.0,1.0,0.0,1.0,-2.1800687313079834,2.1800649166107178,3.820908659690758e-06,1.681509494781494,0.3987685739994049,0.3987685739994049,0.0,225.4110870361328,233.0,10138.59765625,-0.0,1428.34765625,1.0,283.1499938964844,286.8768615722656,291.2577209472656,291.999267578125,293.1499938964844,293.1499938964844,283.1499938964844,18065.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104613959789276,1.0,0.0,0.0,0.6472665071487427,0.6472703218460083,2.7955016079772577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.057373046875,0.0,31.40610694885254,1895.4371337890625,0.0,294.46112060546875,0.2677151560783386,1.0,0.0,3.0,1.0,0.0
11968080,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2347717285156,0.598006010055542,0.1849227994680404,0.1731909811496734,297.646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.23638916015625,0.9990000128746032,1.0,0.8519049286842346,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2349548339844,0.6175581812858582,0.2034893333911895,0.147488847374916,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2351379394531,0.6389143466949463,0.2274224758148193,0.2223692089319229,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2325744628906,0.4426194131374359,0.0858694985508918,0.4212145209312439,287.2356262207031,287.3960876464844,291.70391845703125,288.2530517578125,291.702880859375,297.1954040527344,287.23834228515625,1.0,0.5212584137916565,1.0,1.0,0.0,1.0,-2.1800687313079834,2.1800649166107178,3.820908659690758e-06,1.681509494781494,0.3987685739994049,0.3987685739994049,0.0,225.4110870361328,233.0,10138.59765625,-0.0,1428.34765625,1.0,283.1499938964844,286.8768615722656,291.2577209472656,291.999267578125,293.1499938964844,293.1499938964844,283.1499938964844,18065.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104613959789276,1.0,0.0,0.0,0.6472665071487427,0.6472703218460083,2.7955016079772577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.057373046875,0.0,31.40610694885254,1895.4371337890625,0.0,294.46112060546875,0.2677151560783386,1.0,0.0,3.0,1.0,0.0
11968140,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2837829589844,0.598433792591095,0.1860045790672302,0.1742191612720489,297.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2852783203125,0.9990000128746032,1.0,0.8553252816200256,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.283935546875,0.6187070608139038,0.2054992765188217,0.1489297002553939,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2841186523437,0.6395276188850403,0.2290184497833252,0.2239342927932739,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2817077636719,0.4440772235393524,0.0867437869310379,0.4254560470581054,287.2845458984375,287.4043884277344,291.7437438964844,288.29852294921875,291.7427673339844,297.1993408203125,287.287109375,1.0,0.5240228772163391,1.0,1.0,0.0,1.0,-2.1941158771514893,2.194112062454224,3.869934971589828e-06,1.6923426389694214,0.3977741599082947,0.3977741599082947,0.0,227.3716735839844,221.0,10201.18359375,-0.0,1452.6025390625,1.0,283.1499938964844,286.91851806640625,291.30596923828125,292.05279541015625,293.1499938964844,293.1499938964844,283.1499938964844,18044.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411944568157196,1.0,0.0,0.0,0.6443146467208862,0.6443184614181519,2.7700616911374712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.773193359375,0.0,31.17558479309082,1895.4371337890625,0.0,297.1954650878906,0.2672454118728637,1.0,0.0,3.0,1.0,0.0
11968200,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2837829589844,0.598433792591095,0.1860045790672302,0.1742191612720489,297.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2852783203125,0.9990000128746032,1.0,0.8553252816200256,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.283935546875,0.6187070608139038,0.2054992765188217,0.1489297002553939,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2841186523437,0.6395276188850403,0.2290184497833252,0.2239342927932739,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2817077636719,0.4440772235393524,0.0867437869310379,0.4254560470581054,287.2845458984375,287.4043884277344,291.7437438964844,288.29852294921875,291.7427673339844,297.1993408203125,287.287109375,1.0,0.5240228772163391,1.0,1.0,0.0,1.0,-2.1941158771514893,2.194112062454224,3.869934971589828e-06,1.6923426389694214,0.3977741599082947,0.3977741599082947,0.0,227.3716735839844,221.0,10201.18359375,-0.0,1452.6025390625,1.0,283.1499938964844,286.91851806640625,291.30596923828125,292.05279541015625,293.1499938964844,293.1499938964844,283.1499938964844,18044.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411944568157196,1.0,0.0,0.0,0.6443146467208862,0.6443184614181519,2.7700616911374712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.773193359375,0.0,31.17558479309082,1895.4371337890625,0.0,297.1954650878906,0.2672454118728637,1.0,0.0,3.0,1.0,0.0
11968260,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.32275390625,0.6010634899139404,0.1870642006397247,0.1750746667385101,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.32373046875,0.9990000128746032,1.0,0.8494417667388916,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228759765625,0.6218390464782715,0.2075106054544448,0.1502545326948166,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.322998046875,0.6422160267829895,0.2305927127599716,0.225320354104042,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3214111328125,0.4476896226406097,0.0875911638140678,0.4287625551223755,287.3232727050781,287.318603515625,291.7814025878906,288.3421936035156,291.7804870605469,297.202392578125,287.3248291015625,1.0,0.5220151543617249,1.0,1.0,0.0,1.0,-2.1953186988830566,2.195314884185791,3.8743023651477415e-06,1.6933622360229492,0.3983758091926574,0.3983758091926574,0.0,224.72900390625,224.0,10243.7119140625,-0.0,1444.1715087890625,1.0,283.1499938964844,286.9517517089844,291.3522033691406,292.1047668457031,293.1499938964844,293.1499938964844,283.1499938964844,18028.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139680564403534,1.0,0.0,0.0,0.6423519253730774,0.642355740070343,2.753211347794604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.764892578125,0.0,31.019908905029297,1895.4371337890625,0.0,300.95654296875,0.2669221758842468,1.0,0.0,3.0,1.0,0.0
