time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11968320,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.32275390625,0.6010634899139404,0.1870642006397247,0.1750746667385101,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.32373046875,0.9990000128746032,1.0,0.8494417667388916,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228759765625,0.6218390464782715,0.2075106054544448,0.1502545326948166,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.322998046875,0.6422160267829895,0.2305927127599716,0.225320354104042,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3214111328125,0.4476896226406097,0.0875911638140678,0.4287625551223755,287.3232727050781,287.318603515625,291.7814025878906,288.3421936035156,291.7804870605469,297.202392578125,287.3248291015625,1.0,0.5220151543617249,1.0,1.0,0.0,1.0,-2.1953186988830566,2.195314884185791,3.8743023651477415e-06,1.6933622360229492,0.3983758091926574,0.3983758091926574,0.0,224.72900390625,224.0,10243.7119140625,-0.0,1444.1715087890625,1.0,283.1499938964844,286.9517517089844,291.3522033691406,292.1047668457031,293.1499938964844,293.1499938964844,283.1499938964844,18028.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139680564403534,1.0,0.0,0.0,0.6423519253730774,0.642355740070343,2.753211347794604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.764892578125,0.0,31.019908905029297,1895.4371337890625,0.0,300.95654296875,0.2669221758842468,1.0,0.0,3.0,1.0,0.0
11968380,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34735107421875,0.6028745174407959,0.1881083995103836,0.1759720295667648,297.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.34820556640625,0.9990000128746032,1.0,0.8468436002731323,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34747314453125,0.6242349147796631,0.2095341682434082,0.1516290605068206,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3475646972656,0.6441721320152283,0.2321580797433853,0.226752758026123,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3462219238281,0.4507138431072235,0.0885210111737251,0.4326140582561493,287.3478088378906,287.2364807128906,291.8168334960937,288.3838195800781,291.81597900390625,297.2055969238281,287.3492736816406,1.0,0.522252082824707,1.0,1.0,0.0,1.0,-2.201263427734375,2.2012596130371094,3.894877863785951e-06,1.6977767944335938,0.4002598226070404,0.4002598226070404,0.0,223.71514892578125,227.0,10333.4365234375,-0.0,1447.582763671875,1.0,283.1499938964844,286.9682922363281,291.39666748046875,292.15673828125,293.1499938964844,293.1499938964844,283.1499938964844,17977.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165325760841369,1.0,0.0,0.0,0.645578920841217,0.6455826759338379,2.7809432978642693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.31884765625,0.0,31.17277908325196,1895.4371337890625,0.0,305.7752685546875,0.2671065032482147,1.0,0.0,3.0,1.0,0.0
11968440,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34735107421875,0.6028745174407959,0.1881083995103836,0.1759720295667648,297.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.34820556640625,0.9990000128746032,1.0,0.8468436002731323,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34747314453125,0.6242349147796631,0.2095341682434082,0.1516290605068206,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3475646972656,0.6441721320152283,0.2321580797433853,0.226752758026123,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3462219238281,0.4507138431072235,0.0885210111737251,0.4326140582561493,287.3478088378906,287.2364807128906,291.8168334960937,288.3838195800781,291.81597900390625,297.2055969238281,287.3492736816406,1.0,0.522252082824707,1.0,1.0,0.0,1.0,-2.201263427734375,2.2012596130371094,3.894877863785951e-06,1.6977767944335938,0.4002598226070404,0.4002598226070404,0.0,223.71514892578125,227.0,10333.4365234375,-0.0,1447.582763671875,1.0,283.1499938964844,286.9682922363281,291.39666748046875,292.15673828125,293.1499938964844,293.1499938964844,283.1499938964844,17977.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165325760841369,1.0,0.0,0.0,0.645578920841217,0.6455826759338379,2.7809432978642693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.31884765625,0.0,31.17277908325196,1895.4371337890625,0.0,305.7752685546875,0.2671065032482147,1.0,0.0,3.0,1.0,0.0
11968500,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.357666015625,0.6034709811210632,0.1886145621538162,0.1764295846223831,297.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3582763671875,0.9990000128746032,1.0,0.8467546105384827,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.35772705078125,0.6251645088195801,0.2105458229780197,0.1523327380418777,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3577880859375,0.6448681950569153,0.2329306304454803,0.2274834662675857,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568420410156,0.4519895911216736,0.0889968946576118,0.434737354516983,287.35797119140625,287.219970703125,291.8337097167969,288.4037475585937,291.8328857421875,297.20709228515625,287.3591003417969,1.0,0.5228419899940491,1.0,1.0,0.0,1.0,-2.2059781551361084,2.205974102020264,3.911416115442989e-06,1.701384425163269,0.4014497399330139,0.4014497399330139,0.0,223.80926513671875,227.0,10395.916015625,-0.0,1453.66357421875,1.0,283.1499938964844,286.9740600585937,291.4184265136719,292.1833801269531,293.1499938964844,293.1499938964844,283.1499938964844,17942.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180809259414673,1.0,0.0,0.0,0.6490534543991089,0.6490572690963745,2.810958399379616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.96630859375,0.0,31.36478805541992,1895.4371337890625,0.0,308.71356201171875,0.2673956751823425,1.0,0.0,3.0,1.0,0.0
11968560,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674621582031,0.6039174795150757,0.1891064941883087,0.1768845319747924,297.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3681030273437,0.9990000128746032,1.0,0.8472203612327576,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3675537109375,0.6259702444076538,0.2115577608346939,0.1530437618494033,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3676147460937,0.6454277038574219,0.2336929440498352,0.2282152026891708,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3666076660156,0.4531209170818329,0.0894656628370285,0.4368968904018402,287.3677978515625,287.1579895019531,291.8500061035156,288.4230651855469,291.8492126464844,297.2084350585937,287.3689270019531,1.0,0.5236777663230896,1.0,1.0,0.0,1.0,-2.2114098072052,2.2114059925079346,3.930538696295116e-06,1.7055538892745972,0.403416246175766,0.403416246175766,0.0,224.17584228515625,230.0,10455.2783203125,-0.0,1461.6641845703125,1.0,283.1499938964844,286.978515625,291.4398193359375,292.20965576171875,293.1499938964844,293.1499938964844,283.1499938964844,17927.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198687970638275,1.0,0.0,0.0,0.6519882082939148,0.6519919633865356,2.836435619713029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.428466796875,0.0,31.54798126220703,1895.4371337890625,0.0,312.1341857910156,0.2677074074745178,1.0,0.0,3.0,1.0,0.0
11968620,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3773498535156,0.6043469905853271,0.1897875219583511,0.177530363202095,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3778076171875,0.9990000128746032,1.0,0.8486565351486206,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3774108886719,0.6269596219062805,0.2130140662193298,0.154078260064125,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3774719238281,0.6460389494895935,0.2347708344459533,0.2292657494544983,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768005371094,0.4545064270496368,0.0901165604591369,0.4399890303611755,287.3775939941406,287.136474609375,291.8724365234375,288.4496459960937,291.8716735839844,297.21002197265625,287.3783569335937,1.0,0.5252091288566589,1.0,1.0,0.0,1.0,-2.220128059387207,2.2201242446899414,3.961360107496148e-06,1.7122602462768557,0.406002402305603,0.406002402305603,0.0,225.07815551757807,230.0,10562.064453125,-0.0,1475.7537841796875,1.0,283.1499938964844,286.98065185546875,291.4700622558594,292.2485046386719,293.1499938964844,293.1499938964844,283.1499938964844,17888.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228962659835815,1.0,0.0,0.0,0.6588127613067627,0.6588165760040283,2.8961261833160282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.058349609375,0.0,31.968652725219727,1895.4371337890625,0.0,317.996337890625,0.2684091329574585,1.0,0.0,3.0,1.0,0.0
11968680,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3809509277344,0.6044536828994751,0.1900428384542465,0.1777762472629547,297.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3813781738281,0.9990000128746032,1.0,0.8494197726249695,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3810119628906,0.6272972822189331,0.2135790586471557,0.1544823944568634,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.38104248046875,0.6462221741676331,0.2351825386285781,0.2296710163354873,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804016113281,0.454967200756073,0.0903590023517608,0.4411664307117462,287.38116455078125,287.0830383300781,291.8808288574219,288.4595947265625,291.8800964355469,297.21051025390625,287.38189697265625,1.0,0.5258883237838745,1.0,1.0,0.0,1.0,-2.223726272583008,2.223722457885742,3.974123046646128e-06,1.7150311470031738,0.4076845645904541,0.4076845645904541,0.0,225.5287322998047,233.0,10602.2861328125,-0.0,1481.8897705078125,1.0,283.1499938964844,286.98095703125,291.4813537597656,292.26318359375,293.1499938964844,293.1499938964844,283.1499938964844,17881.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242140650749206,1.0,0.0,0.0,0.6612927317619324,0.661296546459198,2.9179712868199204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3598.157470703125,0.0,32.13215637207031,1895.4371337890625,0.0,320.5761108398437,0.2686965763568878,1.0,0.0,3.0,1.0,0.0
11968740,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3874206542969,0.6046118140220642,0.1909097135066986,0.1786279529333114,297.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3876037597656,0.9990000128746032,1.0,0.8528757691383362,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.6283301711082458,0.2155844718217849,0.1559290289878845,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3874816894531,0.6466726064682007,0.2366131991147995,0.2310968041419983,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3871765136719,0.4562749862670898,0.0911655575037002,0.4451868236064911,287.38751220703125,287.011474609375,291.9092712402344,288.4931335449219,291.9085998535156,297.2116394042969,287.3878479003906,1.0,0.5285951495170593,1.0,1.0,0.0,1.0,-2.2371792793273926,2.237175226211548,4.022052053187508e-06,1.725400447845459,0.412925660610199,0.412925660610199,0.0,227.4927673339844,236.0,10770.0244140625,-0.0,1506.0323486328125,1.0,283.1499938964844,286.9755554199219,291.5198974609375,292.31573486328125,293.1499938964844,293.1499938964844,283.1499938964844,17838.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4295795261859894,1.0,0.0,0.0,0.6732549071311951,0.6732587218284607,3.024492656322764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.70068359375,0.0,32.91593551635742,1895.4371337890625,0.0,331.2629089355469,0.2700479626655578,1.0,0.0,3.0,1.0,0.0
11968800,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3874206542969,0.6046118140220642,0.1909097135066986,0.1786279529333114,297.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3876037597656,0.9990000128746032,1.0,0.8528757691383362,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.6283301711082458,0.2155844718217849,0.1559290289878845,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3874816894531,0.6466726064682007,0.2366131991147995,0.2310968041419983,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3871765136719,0.4562749862670898,0.0911655575037002,0.4451868236064911,287.38751220703125,287.011474609375,291.9092712402344,288.4931335449219,291.9085998535156,297.2116394042969,287.3878479003906,1.0,0.5285951495170593,1.0,1.0,0.0,1.0,-2.2371792793273926,2.237175226211548,4.022052053187508e-06,1.725400447845459,0.412925660610199,0.412925660610199,0.0,227.4927673339844,236.0,10770.0244140625,-0.0,1506.0323486328125,1.0,283.1499938964844,286.9755554199219,291.5198974609375,292.31573486328125,293.1499938964844,293.1499938964844,283.1499938964844,17838.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4295795261859894,1.0,0.0,0.0,0.6732549071311951,0.6732587218284607,3.024492656322764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.70068359375,0.0,32.91593551635742,1895.4371337890625,0.0,331.2629089355469,0.2700479626655578,1.0,0.0,3.0,1.0,0.0
11968860,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3868408203125,0.6044899225234985,0.1917050927877426,0.1794309020042419,297.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38677978515625,0.9990000128746032,1.0,0.8571845293045044,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3868408203125,0.6291477680206299,0.2175625413656234,0.1573699116706848,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3868103027344,0.6468652486801147,0.2379750609397888,0.2324754148721695,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.38690185546875,0.45709228515625,0.0918688774108886,0.4488320648670196,287.3868103027344,286.9432678222656,291.93524169921875,288.5233459472656,291.93463134765625,297.2118530273437,287.3867492675781,1.0,0.5315991044044495,1.0,1.0,0.0,1.0,-2.251084327697754,2.251080274581909,4.071927378390683e-06,1.7361266613006592,0.4190005660057068,0.4190005660057068,0.0,229.8700561523437,224.0,10954.4697265625,-0.0,1532.5592041015625,1.0,283.1499938964844,286.9625549316406,291.5543212890625,292.3656921386719,293.1499938964844,293.1499938964844,283.1499938964844,17798.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357926547527313,1.0,0.0,0.0,0.6876351237297058,0.6876389384269714,3.155074068672548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.404541015625,0.0,33.89118576049805,1895.4371337890625,0.0,344.0235595703125,0.271736204624176,1.0,0.0,3.0,1.0,0.0
11968920,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3868408203125,0.6044899225234985,0.1917050927877426,0.1794309020042419,297.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38677978515625,0.9990000128746032,1.0,0.8571845293045044,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3868408203125,0.6291477680206299,0.2175625413656234,0.1573699116706848,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3868103027344,0.6468652486801147,0.2379750609397888,0.2324754148721695,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.38690185546875,0.45709228515625,0.0918688774108886,0.4488320648670196,287.3868103027344,286.9432678222656,291.93524169921875,288.5233459472656,291.93463134765625,297.2118530273437,287.3867492675781,1.0,0.5315991044044495,1.0,1.0,0.0,1.0,-2.251084327697754,2.251080274581909,4.071927378390683e-06,1.7361266613006592,0.4190005660057068,0.4190005660057068,0.0,229.8700561523437,224.0,10954.4697265625,-0.0,1532.5592041015625,1.0,283.1499938964844,286.9625549316406,291.5543212890625,292.3656921386719,293.1499938964844,293.1499938964844,283.1499938964844,17798.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357926547527313,1.0,0.0,0.0,0.6876351237297058,0.6876389384269714,3.155074068672548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.404541015625,0.0,33.89118576049805,1895.4371337890625,0.0,344.0235595703125,0.271736204624176,1.0,0.0,3.0,1.0,0.0
11968980,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724975585937,0.60650235414505,0.1924079805612564,0.1799947470426559,297.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.371826171875,0.9990000128746032,1.0,0.8520221710205078,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37237548828125,0.6319405436515808,0.2194853127002716,0.1586518883705139,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.372314453125,0.6491833329200745,0.2392384111881256,0.2335992902517318,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733215332031,0.4600664377212524,0.0924673974514007,0.4511702060699463,287.37213134765625,286.8782958984375,291.958740234375,288.5499267578125,291.95819091796875,297.2109069824219,287.3709716796875,1.0,0.52968829870224,1.0,1.0,0.0,1.0,-2.251274585723877,2.251270532608032,4.072798674314981e-06,1.7363815307617188,0.4256502091884613,0.4256502091884613,0.0,227.52166748046875,227.0,11121.8896484375,-0.0,1523.78271484375,1.0,283.1499938964844,286.93731689453125,291.5836181640625,292.4111022949219,293.1499938964844,293.1499938964844,283.1499938964844,17764.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425727128982544,1.0,0.0,0.0,0.7040126323699951,0.7040165066719055,3.307154017306857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.76025390625,0.0,35.041263580322266,1895.4371337890625,0.0,358.452880859375,0.2737241387367248,1.0,0.0,3.0,1.0,0.0
11969040,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724975585937,0.60650235414505,0.1924079805612564,0.1799947470426559,297.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.371826171875,0.9990000128746032,1.0,0.8520221710205078,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37237548828125,0.6319405436515808,0.2194853127002716,0.1586518883705139,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.372314453125,0.6491833329200745,0.2392384111881256,0.2335992902517318,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733215332031,0.4600664377212524,0.0924673974514007,0.4511702060699463,287.37213134765625,286.8782958984375,291.958740234375,288.5499267578125,291.95819091796875,297.2109069824219,287.3709716796875,1.0,0.52968829870224,1.0,1.0,0.0,1.0,-2.251274585723877,2.251270532608032,4.072798674314981e-06,1.7363815307617188,0.4256502091884613,0.4256502091884613,0.0,227.52166748046875,227.0,11121.8896484375,-0.0,1523.78271484375,1.0,283.1499938964844,286.93731689453125,291.5836181640625,292.4111022949219,293.1499938964844,293.1499938964844,283.1499938964844,17764.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425727128982544,1.0,0.0,0.0,0.7040126323699951,0.7040165066719055,3.307154017306857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.76025390625,0.0,35.041263580322266,1895.4371337890625,0.0,358.452880859375,0.2737241387367248,1.0,0.0,3.0,1.0,0.0
11969100,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3602905273437,0.6072250604629517,0.1927373856306076,0.1802693754434585,297.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35955810546875,0.9990000128746032,1.0,0.8505022525787354,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.36016845703125,0.6331002712249756,0.2204410135746002,0.1592973321676254,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.360107421875,0.6500744819641113,0.2398458421230316,0.2341504544019699,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3612670898437,0.4612635970115661,0.0927755162119865,0.452388197183609,287.3598937988281,286.8688049316406,291.96954345703125,288.5617370605469,291.9690246582031,297.21051025390625,287.35870361328125,1.0,0.5296427011489868,1.0,1.0,0.0,1.0,-2.252671003341675,2.25266695022583,4.077599896845641e-06,1.7373279333114624,0.4288973808288574,0.4288973808288574,0.0,226.86624145507807,227.0,11214.1689453125,-0.0,1523.02978515625,1.0,283.1499938964844,286.91961669921875,291.5957336425781,292.4311218261719,293.1499938964844,293.1499938964844,283.1499938964844,17739.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459867775440216,1.0,0.0,0.0,0.7133998274803162,0.7134037017822266,3.3959359768687136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.9658203125,0.0,35.7047233581543,1895.4371337890625,0.0,365.9291687011719,0.2748508155345917,1.0,0.0,3.0,1.0,0.0
11969160,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34991455078125,0.6076758503913879,0.1930494457483291,0.1805490553379058,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34930419921875,0.9990000128746032,1.0,0.8500615358352661,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3498229980469,0.6340254545211792,0.2213943004608154,0.1599563509225845,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3497619628906,0.65069979429245,0.2404373586177826,0.2347075790166854,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3507385253906,0.462205559015274,0.09308722615242,0.4537436664104461,287.349609375,286.81646728515625,291.97967529296875,288.57257080078125,291.97918701171875,297.2101135253906,287.3485412597656,1.0,0.5299128293991089,1.0,1.0,0.0,1.0,-2.2555649280548096,2.255560874938965,4.087962679477641e-06,1.7395217418670654,0.4327265918254852,0.4327265918254852,0.0,226.74981689453125,230.0,11302.318359375,-0.0,1526.2261962890625,1.0,283.1499938964844,286.90289306640625,291.60626220703125,292.448974609375,293.1499938964844,293.1499938964844,283.1499938964844,17734.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493435621261596,1.0,0.0,0.0,0.7219374179840088,0.7219412922859192,3.4777038138145144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.91552734375,0.0,36.34221649169922,1895.4371337890625,0.0,373.4236145019531,0.2759596407413482,1.0,0.0,3.0,1.0,0.0
11969220,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32666015625,0.6081063151359558,0.1936250478029251,0.1810951232910156,297.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.325927734375,0.9990000128746032,1.0,0.8509477972984314,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3265380859375,0.6354825496673584,0.223294973373413,0.1612939983606338,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32647705078125,0.6514906287193298,0.2415750622749328,0.2358110100030899,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275451660156,0.4635818004608154,0.0936851203441619,0.4565503001213074,287.3262634277344,286.7576904296875,291.9979858398437,288.5909423828125,291.9975891113281,297.2091369628906,287.3251037597656,1.0,0.5312279462814331,1.0,1.0,0.0,1.0,-2.26358699798584,2.263582706451416,4.116860509384424e-06,1.7456612586975098,0.4402596950531006,0.4402596950531006,0.0,227.38815307617188,233.0,11497.4423828125,-0.0,1538.8189697265625,1.0,283.1499938964844,286.8675842285156,291.6243591308594,292.4828491210937,293.1499938964844,293.1499938964844,283.1499938964844,17704.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560078084468841,1.0,0.0,0.0,0.7415302395820618,0.7415341138839722,3.669029169373061e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.72021484375,0.0,37.806434631347656,1895.4371337890625,0.0,388.74212646484375,0.278445154428482,1.0,0.0,3.0,1.0,0.0
11969280,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32666015625,0.6081063151359558,0.1936250478029251,0.1810951232910156,297.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.325927734375,0.9990000128746032,1.0,0.8509477972984314,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3265380859375,0.6354825496673584,0.223294973373413,0.1612939983606338,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32647705078125,0.6514906287193298,0.2415750622749328,0.2358110100030899,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275451660156,0.4635818004608154,0.0936851203441619,0.4565503001213074,287.3262634277344,286.7576904296875,291.9979858398437,288.5909423828125,291.9975891113281,297.2091369628906,287.3251037597656,1.0,0.5312279462814331,1.0,1.0,0.0,1.0,-2.26358699798584,2.263582706451416,4.116860509384424e-06,1.7456612586975098,0.4402596950531006,0.4402596950531006,0.0,227.38815307617188,233.0,11497.4423828125,-0.0,1538.8189697265625,1.0,283.1499938964844,286.8675842285156,291.6243591308594,292.4828491210937,293.1499938964844,293.1499938964844,283.1499938964844,17704.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560078084468841,1.0,0.0,0.0,0.7415302395820618,0.7415341138839722,3.669029169373061e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.72021484375,0.0,37.806434631347656,1895.4371337890625,0.0,388.74212646484375,0.278445154428482,1.0,0.0,3.0,1.0,0.0
11969340,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.6080542802810669,0.1941338628530502,0.1816112101078033,297.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2995300292969,0.9990000128746032,1.0,0.8535770773887634,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3002014160156,0.63653963804245,0.2251800596714019,0.1626454442739486,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3001403808594,0.6518080234527588,0.2426474541425705,0.2368852496147155,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3013916015625,0.4643043577671051,0.0942081436514854,0.4592193067073822,287.2999267578125,286.7018127441406,292.013671875,288.6047668457031,292.0133056640625,297.2076416015625,287.298583984375,1.0,0.5332657694816589,1.0,1.0,0.0,1.0,-2.2734837532043457,2.273479461669922,4.152729161432944e-06,1.7532743215560913,0.4481496214866638,0.4481496214866638,0.0,228.8791656494141,221.0,11700.7275390625,-0.0,1557.172119140625,1.0,283.1499938964844,286.8294982910156,291.63897705078125,292.513916015625,293.1499938964844,293.1499938964844,283.1499938964844,17676.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462831437587738,1.0,0.0,0.0,0.7626295685768127,0.7626335024833679,3.880795418353955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.138916015625,0.0,39.43457794189453,1895.4371337890625,0.0,405.0637817382813,0.2811742722988128,1.0,0.0,3.0,1.0,0.0
11969400,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.6080542802810669,0.1941338628530502,0.1816112101078033,297.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2995300292969,0.9990000128746032,1.0,0.8535770773887634,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3002014160156,0.63653963804245,0.2251800596714019,0.1626454442739486,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3001403808594,0.6518080234527588,0.2426474541425705,0.2368852496147155,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3013916015625,0.4643043577671051,0.0942081436514854,0.4592193067073822,287.2999267578125,286.7018127441406,292.013671875,288.6047668457031,292.0133056640625,297.2076416015625,287.298583984375,1.0,0.5332657694816589,1.0,1.0,0.0,1.0,-2.2734837532043457,2.273479461669922,4.152729161432944e-06,1.7532743215560913,0.4481496214866638,0.4481496214866638,0.0,228.8791656494141,221.0,11700.7275390625,-0.0,1557.172119140625,1.0,283.1499938964844,286.8294982910156,291.63897705078125,292.513916015625,293.1499938964844,293.1499938964844,283.1499938964844,17676.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462831437587738,1.0,0.0,0.0,0.7626295685768127,0.7626335024833679,3.880795418353955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.138916015625,0.0,39.43457794189453,1895.4371337890625,0.0,405.0637817382813,0.2811742722988128,1.0,0.0,3.0,1.0,0.0
11969460,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2635192871094,0.6099994778633118,0.1945551931858062,0.1819031685590744,297.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2621765136719,0.9990000128746032,1.0,0.8473135232925415,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2632751464844,0.6395339965820312,0.2270185202360153,0.1638529300689697,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.26318359375,0.6541892886161804,0.2436250746250152,0.2377195507287979,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.26519775390625,0.466970831155777,0.0946334823966026,0.460685133934021,287.2628173828125,286.6487121582031,292.0265808105469,288.6137390136719,292.0263061523437,297.20526123046875,287.260498046875,1.0,0.5306662321090698,1.0,1.0,0.0,1.0,-2.2705390453338623,2.2705349922180176,4.142214947933098e-06,1.751109600067139,0.4561803340911865,0.4561803340911865,0.0,225.94839477539065,224.0,11874.7236328125,-0.0,1542.068115234375,1.0,283.1499938964844,286.7830810546875,291.6490478515625,292.540283203125,293.1499938964844,293.1499938964844,283.1499938964844,17651.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699117839336395,1.0,0.0,0.0,0.7848623394966125,0.7848663330078125,4.110365736664789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.321533203125,0.0,41.21393203735352,1895.4371337890625,0.0,422.7206115722656,0.2841213047504425,1.0,0.0,3.0,1.0,0.0
11969520,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2635192871094,0.6099994778633118,0.1945551931858062,0.1819031685590744,297.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2621765136719,0.9990000128746032,1.0,0.8473135232925415,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2632751464844,0.6395339965820312,0.2270185202360153,0.1638529300689697,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.26318359375,0.6541892886161804,0.2436250746250152,0.2377195507287979,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.26519775390625,0.466970831155777,0.0946334823966026,0.460685133934021,287.2628173828125,286.6487121582031,292.0265808105469,288.6137390136719,292.0263061523437,297.20526123046875,287.260498046875,1.0,0.5306662321090698,1.0,1.0,0.0,1.0,-2.2705390453338623,2.2705349922180176,4.142214947933098e-06,1.751109600067139,0.4561803340911865,0.4561803340911865,0.0,225.94839477539065,224.0,11874.7236328125,-0.0,1542.068115234375,1.0,283.1499938964844,286.7830810546875,291.6490478515625,292.540283203125,293.1499938964844,293.1499938964844,283.1499938964844,17651.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699117839336395,1.0,0.0,0.0,0.7848623394966125,0.7848663330078125,4.110365736664789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.321533203125,0.0,41.21393203735352,1895.4371337890625,0.0,422.7206115722656,0.2841213047504425,1.0,0.0,3.0,1.0,0.0
11969580,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22296142578125,0.6110273599624634,0.1949239373207092,0.1821984946727752,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2218933105469,0.9990000128746032,1.0,0.8446550965309143,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2227478027344,0.6417285203933716,0.2288518249988556,0.1650933772325515,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2226867675781,0.6556530594825745,0.244543582201004,0.2385492324829101,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.22430419921875,0.4686292111873626,0.0950803458690643,0.4624248147010803,287.222412109375,286.59832763671875,292.0367431640625,288.61749267578125,292.0365295410156,297.2032165527344,287.2205810546875,1.0,0.5303836464881897,1.0,1.0,0.0,1.0,-2.272266626358032,2.2722625732421875,4.148200787312817e-06,1.7522759437561035,0.4642713665962219,0.4642713665962219,0.0,224.791244506836,227.0,12062.2958984375,-0.0,1539.79052734375,1.0,283.1499938964844,286.7322998046875,291.6518249511719,292.557861328125,293.1499938964844,293.1499938964844,283.1499938964844,17630.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768128395080566,1.0,0.0,0.0,0.8078286647796631,0.8078327178955078,4.3544368111270166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.06640625,0.0,43.12040710449219,1895.4371337890625,0.0,440.6769104003906,0.2872393429279327,1.0,0.0,3.0,1.0,0.0
11969640,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22296142578125,0.6110273599624634,0.1949239373207092,0.1821984946727752,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2218933105469,0.9990000128746032,1.0,0.8446550965309143,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2227478027344,0.6417285203933716,0.2288518249988556,0.1650933772325515,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2226867675781,0.6556530594825745,0.244543582201004,0.2385492324829101,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.22430419921875,0.4686292111873626,0.0950803458690643,0.4624248147010803,287.222412109375,286.59832763671875,292.0367431640625,288.61749267578125,292.0365295410156,297.2032165527344,287.2205810546875,1.0,0.5303836464881897,1.0,1.0,0.0,1.0,-2.272266626358032,2.2722625732421875,4.148200787312817e-06,1.7522759437561035,0.4642713665962219,0.4642713665962219,0.0,224.791244506836,227.0,12062.2958984375,-0.0,1539.79052734375,1.0,283.1499938964844,286.7322998046875,291.6518249511719,292.557861328125,293.1499938964844,293.1499938964844,283.1499938964844,17630.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768128395080566,1.0,0.0,0.0,0.8078286647796631,0.8078327178955078,4.3544368111270166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.06640625,0.0,43.12040710449219,1895.4371337890625,0.0,440.6769104003906,0.2872393429279327,1.0,0.0,3.0,1.0,0.0
11969700,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2047424316406,0.6112250089645386,0.1950934827327728,0.1823536455631256,297.7301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035827636719,0.9990000128746032,1.0,0.8445985317230225,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2045288085937,0.642543613910675,0.2297744452953338,0.1657337695360183,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2044372558594,0.6560600399971008,0.2449871599674224,0.2389711588621139,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2062072753906,0.4691497683525085,0.0953014343976974,0.4634240567684173,287.2041320800781,286.59521484375,292.040771484375,288.6173400878906,292.04058837890625,297.2022705078125,287.2021789550781,1.0,0.5307272672653198,1.0,1.0,0.0,1.0,-2.274860143661499,2.274855852127075,4.157589501119219e-06,1.7542524337768557,0.4681810140609741,0.4681810140609741,0.0,224.84201049804688,227.0,12168.4326171875,-0.0,1543.28271484375,1.0,283.1499938964844,286.7093811035156,291.65057373046875,292.5636291503906,293.1499938964844,293.1499938964844,283.1499938964844,17607.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800818562507629,1.0,0.0,0.0,0.8203955888748169,0.8203996419906616,4.490969374160159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.54296875,0.0,44.17056655883789,1895.4371337890625,0.0,449.4514465332031,0.2889187633991241,1.0,0.0,3.0,1.0,0.0
11969760,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.18707275390625,0.611274778842926,0.1952516883611679,0.1825091540813446,297.730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1859741210937,0.9990000128746032,1.0,0.8451228141784668,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1868591308594,0.6432280540466309,0.2306990176439285,0.1663839221000671,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1867980957031,0.6563140153884888,0.2454188466072082,0.239392876625061,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1884460449219,0.4695094227790832,0.0955098271369934,0.4644327163696289,287.1864929199219,286.5505065917969,292.0440673828125,288.6157531738281,292.0439453125,297.2012634277344,287.1846618652344,1.0,0.5313231945037842,1.0,1.0,0.0,1.0,-2.278174877166748,2.278170585632324,4.169635758444201e-06,1.7567955255508425,0.4725494384765625,0.4725494384765625,0.0,225.17713928222656,230.0,12264.8564453125,-0.0,1548.802978515625,1.0,283.1499938964844,286.68719482421875,291.6478271484375,292.5673217773437,293.1499938964844,293.1499938964844,283.1499938964844,17606.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832301437854767,1.0,0.0,0.0,0.8318814635276794,0.8318855166435242,4.617600168899117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.615234375,0.0,45.1832389831543,1895.4371337890625,0.0,458.070556640625,0.2905572056770324,1.0,0.0,3.0,1.0,0.0
11969820,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1565856933594,0.6111100316047668,0.1954787671566009,0.1827524900436401,297.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553955078125,0.9990000128746032,1.0,0.8468982577323914,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1563415527344,0.6441071033477783,0.2321767210960388,0.1674375981092453,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1562805175781,0.6564666628837585,0.2460819333791732,0.2400604784488678,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1580505371094,0.4697909355163574,0.0958046689629554,0.4659789204597473,287.15594482421875,286.5476379394531,292.0478515625,288.6101989746094,292.0477905273437,297.1994934082031,287.1539611816406,1.0,0.5326688289642334,1.0,1.0,0.0,1.0,-2.2845234870910645,2.28451943397522,4.1927964957722e-06,1.7616877555847168,0.4788190126419067,0.4788190126419067,0.0,226.169662475586,230.0,12428.2431640625,-0.0,1560.7747802734375,1.0,283.1499938964844,286.6499938964844,291.6409912109375,292.5710754394531,293.1499938964844,293.1499938964844,283.1499938964844,17583.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4881210625171661,1.0,0.0,0.0,0.8520649075508118,0.8520690202713013,4.8443869360426106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.59423828125,0.0,46.96491622924805,1895.4371337890625,0.0,471.7973327636719,0.2933775186538696,1.0,0.0,3.0,1.0,0.0
11969880,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1490783691406,0.6110276579856873,0.1955299526453018,0.182810828089714,297.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1478881835937,0.9990000128746032,1.0,0.8474926352500916,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488647460937,0.6442908048629761,0.2325449585914611,0.1677022725343704,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1487731933594,0.6564624905586243,0.2462417036294937,0.2402244657278061,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1505432128906,0.4698076844215393,0.095869168639183,0.466340035200119,287.1484680175781,286.5050964355469,292.04852294921875,288.6081848144531,292.0484313964844,297.1990051269531,287.146484375,1.0,0.5330653786659241,1.0,1.0,0.0,1.0,-2.2862560749053955,2.286252021789551,4.199133400106803e-06,1.7630256414413452,0.4808990657329559,0.4808990657329559,0.0,226.49078369140625,233.0,12465.736328125,-0.0,1564.246826171875,1.0,283.1499938964844,286.6409912109375,291.6387634277344,292.5713195800781,293.1499938964844,293.1499938964844,283.1499938964844,17584.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4893225729465484,1.0,0.0,0.0,0.8567989468574524,0.8568030595779419,4.8983668676783054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.52880859375,0.0,47.400726318359375,1895.4371337890625,0.0,475.2335205078125,0.2940700054168701,1.0,0.0,3.0,1.0,0.0
11969940,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10821533203125,0.6104156374931335,0.1957481950521469,0.1830828636884689,297.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10693359375,0.9990000128746032,1.0,0.8511666655540466,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.10797119140625,0.6450343132019043,0.2343723326921463,0.1690276265144348,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10791015625,0.6562364101409912,0.2469995021820068,0.2410207539796829,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1098022460937,0.469599038362503,0.0961283668875694,0.4679361581802368,287.1075439453125,286.4620056152344,292.04998779296875,288.5945129394531,292.0500183105469,297.1962890625,287.1054382324219,1.0,0.5353121757507324,1.0,1.0,0.0,1.0,-2.295461654663086,2.295457363128662,4.232912488078e-06,1.7701472043991089,0.489244133234024,0.489244133234024,0.0,228.4361572265625,236.0,12660.248046875,-0.0,1583.701171875,1.0,283.1499938964844,286.5931091308594,291.6246337890625,292.5699768066406,293.1499938964844,293.1499938964844,283.1499938964844,17563.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953293204307556,1.0,0.0,0.0,0.8823898434638977,0.882394015789032,5.1953460200593327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.984375,0.0,49.76789855957031,1895.4371337890625,0.0,492.8016052246094,0.2977625727653503,1.0,0.0,3.0,1.0,0.0
11970000,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10821533203125,0.6104156374931335,0.1957481950521469,0.1830828636884689,297.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10693359375,0.9990000128746032,1.0,0.8511666655540466,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.10797119140625,0.6450343132019043,0.2343723326921463,0.1690276265144348,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10791015625,0.6562364101409912,0.2469995021820068,0.2410207539796829,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1098022460937,0.469599038362503,0.0961283668875694,0.4679361581802368,287.1075439453125,286.4620056152344,292.04998779296875,288.5945129394531,292.0500183105469,297.1962890625,287.1054382324219,1.0,0.5353121757507324,1.0,1.0,0.0,1.0,-2.295461654663086,2.295457363128662,4.232912488078e-06,1.7701472043991089,0.489244133234024,0.489244133234024,0.0,228.4361572265625,236.0,12660.248046875,-0.0,1583.701171875,1.0,283.1499938964844,286.5931091308594,291.6246337890625,292.5699768066406,293.1499938964844,293.1499938964844,283.1499938964844,17563.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953293204307556,1.0,0.0,0.0,0.8823898434638977,0.882394015789032,5.1953460200593327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.984375,0.0,49.76789855957031,1895.4371337890625,0.0,492.8016052246094,0.2977625727653503,1.0,0.0,3.0,1.0,0.0
11970060,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07489013671875,0.6145290732383728,0.2002603709697723,0.1862780004739761,297.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0741577148437,0.9990000128746032,1.0,0.8493557572364807,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.6500638723373413,0.2406619489192962,0.1727011352777481,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.6603878736495972,0.2522538602352142,0.2449988573789596,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758056640625,0.4777410626411438,0.101143330335617,0.4853390455245971,287.0744934082031,286.4213562011719,292.04803466796875,288.5754089355469,292.04815673828125,297.23779296875,287.0733642578125,1.0,0.538883626461029,1.0,1.0,0.0,1.0,-2.327198028564453,2.3271937370300293,4.350116796558723e-06,1.7945057153701782,0.4976983070373535,0.4976983070373535,0.0,228.571517944336,239.0,12898.47265625,-0.0,1625.71533203125,1.0,283.1499938964844,286.5519714355469,291.6053466796875,292.5639038085937,293.1499938964844,293.1499938964844,283.1499938964844,17539.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5013079643249512,1.0,0.0,0.0,0.9087544679641724,0.9087586998939514,5.5104436569308746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.24462890625,0.0,52.29633712768555,1895.4371337890625,0.0,510.9505615234375,0.3016400933265686,1.0,0.0,3.0,1.0,0.0
11970120,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07489013671875,0.6145290732383728,0.2002603709697723,0.1862780004739761,297.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0741577148437,0.9990000128746032,1.0,0.8493557572364807,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.6500638723373413,0.2406619489192962,0.1727011352777481,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.6603878736495972,0.2522538602352142,0.2449988573789596,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758056640625,0.4777410626411438,0.101143330335617,0.4853390455245971,287.0744934082031,286.4213562011719,292.04803466796875,288.5754089355469,292.04815673828125,297.23779296875,287.0733642578125,1.0,0.538883626461029,1.0,1.0,0.0,1.0,-2.327198028564453,2.3271937370300293,4.350116796558723e-06,1.7945057153701782,0.4976983070373535,0.4976983070373535,0.0,228.571517944336,239.0,12898.47265625,-0.0,1625.71533203125,1.0,283.1499938964844,286.5519714355469,291.6053466796875,292.5639038085937,293.1499938964844,293.1499938964844,283.1499938964844,17539.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5013079643249512,1.0,0.0,0.0,0.9087544679641724,0.9087586998939514,5.5104436569308746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.24462890625,0.0,52.29633712768555,1895.4371337890625,0.0,510.9505615234375,0.3016400933265686,1.0,0.0,3.0,1.0,0.0
