time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11970180,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595703125,0.6163293719291687,0.201807901263237,0.18788543343544,297.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05865478515625,0.9990000128746032,1.0,0.8492058515548706,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05938720703125,0.6525678038597107,0.2432851493358612,0.1746744811534881,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.059326171875,0.6624255180358887,0.2543337047100067,0.2471598237752914,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.0606689453125,0.4816835522651672,0.1032132506370544,0.4954626262187958,287.05908203125,286.4231872558594,292.0454406738281,288.5633544921875,292.04559326171875,297.2518615722656,287.0576477050781,1.0,0.5412439703941345,1.0,1.0,0.0,1.0,-2.3460795879364014,2.3460750579833984,4.420997811394045e-06,1.8091919422149656,0.5020724534988403,0.5020724534988403,0.0,229.0885009765625,239.0,13034.8515625,-0.0,1652.8345947265625,1.0,283.1499938964844,286.53253173828125,291.59405517578125,292.56072998046875,293.1499938964844,293.1499938964844,283.1499938964844,17512.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5046222805976868,1.0,0.0,0.0,0.924014925956726,0.92401921749115,5.6970684170210006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.22998046875,0.0,53.77812957763672,1895.4371337890625,0.0,521.3058471679688,0.3038663268089294,1.0,0.0,3.0,1.0,0.0
11970240,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0454406738281,0.6172900199890137,0.202838197350502,0.1889576017856598,297.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04449462890625,0.9990000128746032,1.0,0.8500184416770935,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0452575683594,0.6542289853096008,0.2452854812145233,0.1761711835861206,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0451965332031,0.6636603474617004,0.2558463215827942,0.2487339973449707,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465393066406,0.4842412173748016,0.1047321408987045,0.5029575824737549,287.0449523925781,286.3832092285156,292.0423583984375,288.5519104003906,292.04254150390625,297.2603759765625,287.04345703125,1.0,0.5433798432350159,1.0,1.0,0.0,1.0,-2.3610382080078125,2.3610339164733887,4.477573838812532e-06,1.8208237886428835,0.5063043832778931,0.5063043832778931,0.0,229.9247131347656,242.0,13139.95703125,-0.0,1676.2646484375,1.0,283.1499938964844,286.5152587890625,291.5834655761719,292.5568542480469,293.1499938964844,293.1499938964844,283.1499938964844,17511.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5076039433479309,1.0,0.0,0.0,0.9362434148788452,0.936247706413269,5.8488570431336484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.90283203125,0.0,55.03120803833008,1895.4371337890625,0.0,530.8057861328125,0.3057564198970794,1.0,0.0,3.0,1.0,0.0
11970300,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277404785156,0.6179118752479553,0.2037382274866104,0.1898879557847976,297.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.9990000128746032,1.0,0.851574718952179,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274963378906,0.6556395292282104,0.2472370564937591,0.1776242554187774,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274658203125,0.6645882725715637,0.2572518587112427,0.2501968145370483,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.4863733053207397,0.1061369031667709,0.5099390745162964,287.02716064453125,286.3860168457031,292.0382080078125,288.53863525390625,292.0384216308594,297.2666931152344,287.025390625,1.0,0.5457170009613037,1.0,1.0,0.0,1.0,-2.375917434692383,2.37591290473938,4.5342144403548446e-06,1.8323894739151,0.5103744268417358,0.5103744268417358,0.0,231.100341796875,242.0,13257.6923828125,-0.0,1701.1849365234375,1.0,283.1499938964844,286.494384765625,291.571044921875,292.552001953125,293.1499938964844,293.1499938964844,283.1499938964844,17486.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108883380889893,1.0,0.0,0.0,0.9509102702140808,0.9509145617485046,6.033544508454726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.8740234375,0.0,56.51346206665039,1895.4371337890625,0.0,541.4760131835938,0.307946503162384,1.0,0.0,3.0,1.0,0.0
11970360,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00946044921875,0.6182391047477722,0.2044838368892669,0.1906589418649673,297.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00836181640625,0.9990000128746032,1.0,0.8536421656608582,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092163085937,0.6567583680152893,0.2490298897027969,0.1789540648460388,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091857910156,0.6652012467384338,0.258476197719574,0.2514715790748596,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106811523437,0.4880144000053406,0.1073374226689338,0.5159557461738586,287.0088806152344,286.3470764160156,292.033203125,288.5243835449219,292.033447265625,297.2711486816406,287.007080078125,1.0,0.5480573177337646,1.0,1.0,0.0,1.0,-2.38968563079834,2.389681100845337,4.586951490637148e-06,1.843088150024414,0.5148501992225647,0.5148501992225647,0.0,232.4782867431641,230.0,13361.2470703125,-0.0,1725.6409912109375,1.0,283.1499938964844,286.4732666015625,291.55718994140625,292.5450439453125,293.1499938964844,293.1499938964844,283.1499938964844,17488.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141923427581787,1.0,0.0,0.0,0.9643376469612122,0.9643419981002808,6.205141289683527e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.63525390625,0.0,57.94978332519531,1895.4371337890625,0.0,552.4313354492188,0.3100751936435699,1.0,0.0,3.0,1.0,0.0
11970420,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.96240234375,0.6205124855041504,0.2056463807821273,0.1917085498571396,297.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9608459472656,0.9990000128746032,1.0,0.8486206531524658,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9620361328125,0.6609144806861877,0.2522675096988678,0.1812190562486648,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.96197509765625,0.668372392654419,0.2605166435241699,0.2534282505512237,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96405029296875,0.4920347034931183,0.1092631965875625,0.5248404145240784,286.9615783691406,286.3126525878906,292.0208435058594,288.4931640625,292.02117919921875,297.2751159667969,286.9588928222656,1.0,0.5475962162017822,1.0,1.0,0.0,1.0,-2.400678873062134,2.400674104690552,4.629675913747633e-06,1.851839900016785,0.5231504440307617,0.5231504440307617,0.0,230.55213928222656,233.0,13528.857421875,-0.0,1732.93408203125,1.0,283.1499938964844,286.4223327636719,291.52490234375,292.52545166015625,293.1499938964844,293.1499938964844,283.1499938964844,17473.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205981135368347,1.0,0.0,0.0,0.9925754070281982,0.9925798177719116,6.57386038938057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.0693359375,0.0,61.020301818847656,1895.4371337890625,0.0,574.3208618164062,0.3145393133163452,1.0,0.0,3.0,1.0,0.0
11970480,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.96240234375,0.6205124855041504,0.2056463807821273,0.1917085498571396,297.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9608459472656,0.9990000128746032,1.0,0.8486206531524658,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9620361328125,0.6609144806861877,0.2522675096988678,0.1812190562486648,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.96197509765625,0.668372392654419,0.2605166435241699,0.2534282505512237,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96405029296875,0.4920347034931183,0.1092631965875625,0.5248404145240784,286.9615783691406,286.3126525878906,292.0208435058594,288.4931640625,292.02117919921875,297.2751159667969,286.9588928222656,1.0,0.5475962162017822,1.0,1.0,0.0,1.0,-2.400678873062134,2.400674104690552,4.629675913747633e-06,1.851839900016785,0.5231504440307617,0.5231504440307617,0.0,230.55213928222656,233.0,13528.857421875,-0.0,1732.93408203125,1.0,283.1499938964844,286.4223327636719,291.52490234375,292.52545166015625,293.1499938964844,293.1499938964844,283.1499938964844,17473.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205981135368347,1.0,0.0,0.0,0.9925754070281982,0.9925798177719116,6.57386038938057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.0693359375,0.0,61.020301818847656,1895.4371337890625,0.0,574.3208618164062,0.3145393133163452,1.0,0.0,3.0,1.0,0.0
11970540,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107360839844,0.621720552444458,0.2065575718879699,0.1925469189882278,297.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093017578125,0.9990000128746032,1.0,0.8471468687057495,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.910400390625,0.6639289259910583,0.2552423477172851,0.1833076328039169,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103698730469,0.6702975034713745,0.2622199952602386,0.2550745606422424,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.91229248046875,0.4947499632835388,0.110840804874897,0.5321187376976013,286.90997314453125,286.279541015625,292.00555419921875,288.4585266113281,292.0059509277344,297.27508544921875,286.9075927734375,1.0,0.5490217804908752,1.0,1.0,0.0,1.0,-2.413137674331665,2.413132905960083,4.67765448775026e-06,1.861388087272644,0.5311402678489685,0.5311402678489685,0.0,230.2773895263672,236.0,13682.93359375,-0.0,1749.1004638671875,1.0,283.1499938964844,286.3678894042969,291.4862976074219,292.49676513671875,293.1499938964844,293.1499938964844,283.1499938964844,17466.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526179850101471,1.0,0.0,0.0,1.0204870700836182,1.0204914808273315,6.948777553361651e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.6171875,0.0,64.1934814453125,1895.4371337890625,0.0,594.1131591796875,0.3190685510635376,1.0,0.0,3.0,1.0,0.0
11970600,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107360839844,0.621720552444458,0.2065575718879699,0.1925469189882278,297.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093017578125,0.9990000128746032,1.0,0.8471468687057495,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.910400390625,0.6639289259910583,0.2552423477172851,0.1833076328039169,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103698730469,0.6702975034713745,0.2622199952602386,0.2550745606422424,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.91229248046875,0.4947499632835388,0.110840804874897,0.5321187376976013,286.90997314453125,286.279541015625,292.00555419921875,288.4585266113281,292.0059509277344,297.27508544921875,286.9075927734375,1.0,0.5490217804908752,1.0,1.0,0.0,1.0,-2.413137674331665,2.413132905960083,4.67765448775026e-06,1.861388087272644,0.5311402678489685,0.5311402678489685,0.0,230.2773895263672,236.0,13682.93359375,-0.0,1749.1004638671875,1.0,283.1499938964844,286.3678894042969,291.4862976074219,292.49676513671875,293.1499938964844,293.1499938964844,283.1499938964844,17466.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526179850101471,1.0,0.0,0.0,1.0204870700836182,1.0204914808273315,6.948777553361651e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.6171875,0.0,64.1934814453125,1895.4371337890625,0.0,594.1131591796875,0.3190685510635376,1.0,0.0,3.0,1.0,0.0
11970660,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8609924316406,0.6221305131912231,0.2073033899068832,0.1932732611894607,297.7980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8595886230469,0.9990000128746032,1.0,0.8485785126686096,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606262207031,0.6660515069961548,0.258063942193985,0.185314193367958,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.860595703125,0.6712534427642822,0.2637033462524414,0.2565447986125946,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624572753906,0.4965293109416961,0.1121571213006973,0.5384327173233032,286.8602294921875,286.2474365234375,291.98760986328125,288.4208679199219,291.988037109375,297.2724914550781,286.8578796386719,1.0,0.5513108372688293,1.0,1.0,0.0,1.0,-2.4274916648864746,2.4274868965148926,4.733459263661644e-06,1.8725003004074097,0.5389035940170288,0.5389035940170288,0.0,231.38671875,239.0,13829.2021484375,-0.0,1773.763671875,1.0,283.1499938964844,286.3158569335937,291.4447326660156,292.4638061523437,293.1499938964844,293.1499938964844,283.1499938964844,17460.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309327244758606,1.0,0.0,0.0,1.048205852508545,1.048210382461548,7.33139415842743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.2333984375,0.0,67.47265625,1895.4371337890625,0.0,611.5101928710938,0.3236541748046875,1.0,0.0,3.0,1.0,0.0
11970720,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8609924316406,0.6221305131912231,0.2073033899068832,0.1932732611894607,297.7980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8595886230469,0.9990000128746032,1.0,0.8485785126686096,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606262207031,0.6660515069961548,0.258063942193985,0.185314193367958,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.860595703125,0.6712534427642822,0.2637033462524414,0.2565447986125946,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624572753906,0.4965293109416961,0.1121571213006973,0.5384327173233032,286.8602294921875,286.2474365234375,291.98760986328125,288.4208679199219,291.988037109375,297.2724914550781,286.8578796386719,1.0,0.5513108372688293,1.0,1.0,0.0,1.0,-2.4274916648864746,2.4274868965148926,4.733459263661644e-06,1.8725003004074097,0.5389035940170288,0.5389035940170288,0.0,231.38671875,239.0,13829.2021484375,-0.0,1773.763671875,1.0,283.1499938964844,286.3158569335937,291.4447326660156,292.4638061523437,293.1499938964844,293.1499938964844,283.1499938964844,17460.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309327244758606,1.0,0.0,0.0,1.048205852508545,1.048210382461548,7.33139415842743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.2333984375,0.0,67.47265625,1895.4371337890625,0.0,611.5101928710938,0.3236541748046875,1.0,0.0,3.0,1.0,0.0
11970780,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8115234375,0.6220575571060181,0.207923412322998,0.193908080458641,297.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.81011962890625,0.9990000128746032,1.0,0.8516805171966553,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8111572265625,0.6676352024078369,0.2607819736003876,0.1872636079788208,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8111267089844,0.6716201305389404,0.2650279104709625,0.2578829824924469,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8129577636719,0.4976456761360168,0.1132430881261825,0.5438200235366821,286.8107604980469,286.21600341796875,291.9672546386719,288.3804931640625,291.9677429199219,297.2679443359375,286.80841064453125,1.0,0.5541264414787292,1.0,1.0,0.0,1.0,-2.4424028396606445,2.4423980712890625,4.791808351001237e-06,1.88405191898346,0.546421468257904,0.546421468257904,0.0,233.27828979492188,242.0,13963.8447265625,-0.0,1802.7003173828125,1.0,283.1499938964844,286.2648620605469,291.4017639160156,292.4285583496094,293.1499938964844,293.1499938964844,283.1499938964844,17456.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351634621620178,1.0,0.0,0.0,1.0756323337554932,1.0756369829177856,7.720068140315561e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.02783203125,0.0,70.84803771972656,1895.4371337890625,0.0,627.4281005859375,0.3282774984836578,1.0,0.0,3.0,1.0,0.0
11970840,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8115234375,0.6220575571060181,0.207923412322998,0.193908080458641,297.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.81011962890625,0.9990000128746032,1.0,0.8516805171966553,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8111572265625,0.6676352024078369,0.2607819736003876,0.1872636079788208,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8111267089844,0.6716201305389404,0.2650279104709625,0.2578829824924469,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8129577636719,0.4976456761360168,0.1132430881261825,0.5438200235366821,286.8107604980469,286.21600341796875,291.9672546386719,288.3804931640625,291.9677429199219,297.2679443359375,286.80841064453125,1.0,0.5541264414787292,1.0,1.0,0.0,1.0,-2.4424028396606445,2.4423980712890625,4.791808351001237e-06,1.88405191898346,0.546421468257904,0.546421468257904,0.0,233.27828979492188,242.0,13963.8447265625,-0.0,1802.7003173828125,1.0,283.1499938964844,286.2648620605469,291.4017639160156,292.4285583496094,293.1499938964844,293.1499938964844,283.1499938964844,17456.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351634621620178,1.0,0.0,0.0,1.0756323337554932,1.0756369829177856,7.720068140315561e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.02783203125,0.0,70.84803771972656,1895.4371337890625,0.0,627.4281005859375,0.3282774984836578,1.0,0.0,3.0,1.0,0.0
11970900,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.6218915581703186,0.2081932872533798,0.194195345044136,297.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7849426269531,0.9990000128746032,1.0,0.8536598086357117,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.668283998966217,0.2621108889579773,0.1882215440273285,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860107421875,0.6716471314430237,0.2656422257423401,0.2585118412971496,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879638671875,0.498006671667099,0.1137093231081962,0.5461931824684143,286.78564453125,286.2223815917969,291.95623779296875,288.359375,291.956787109375,297.2651062011719,286.783203125,1.0,0.555653989315033,1.0,1.0,0.0,1.0,-2.449883460998535,2.449878454208374,4.821223228645977e-06,1.8898489475250244,0.5498625636100769,0.5498625636100769,0.0,234.4235076904297,242.0,14030.666015625,-0.0,1818.1434326171875,1.0,283.1499938964844,286.2392272949219,291.3797607421875,292.4103698730469,293.1499938964844,293.1499938964844,283.1499938964844,17439.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5371538996696472,1.0,0.0,0.0,1.0899125337600708,1.0899171829223633,7.926413303493973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.39697265625,0.0,72.62186431884766,1895.4371337890625,0.0,635.0601196289062,0.3306607007980346,1.0,0.0,3.0,1.0,0.0
11970960,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.6216567754745483,0.2084377855062484,0.1944627314805984,297.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607421875,0.9990000128746032,1.0,0.8558518290519714,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7617492675781,0.6688584089279175,0.2634219229221344,0.1891690641641616,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7617492675781,0.6715927124023438,0.2662275433540344,0.2591159045696258,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7635498046875,0.4982560276985168,0.1141281872987747,0.5483641028404236,286.7613830566406,286.1849365234375,291.9447631835937,288.33770751953125,291.9453125,297.2619934082031,286.759033203125,1.0,0.5572324395179749,1.0,1.0,0.0,1.0,-2.457310438156128,2.457305431365967,4.850521236221539e-06,1.8956053256988523,0.5536858439445496,0.5536858439445496,0.0,235.667221069336,230.0,14085.6787109375,-0.0,1833.9984130859373,1.0,283.1499938964844,286.2146911621094,291.3573608398437,292.39117431640625,293.1499938964844,293.1499938964844,283.1499938964844,17455.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390790700912476,1.0,0.0,0.0,1.1026865243911743,1.1026911735534668,8.113300253853596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.9306640625,0.0,74.30856323242188,1895.4371337890625,0.0,642.530517578125,0.3329185843467712,1.0,0.0,3.0,1.0,0.0
11971020,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7136535644531,0.6229057908058167,0.2087970525026321,0.1947355419397354,297.7763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7119445800781,0.9990000128746032,1.0,0.8516422510147095,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.71319580078125,0.6719074249267578,0.2656742334365845,0.1906946301460266,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.71319580078125,0.6735323071479797,0.2671753466129303,0.259961724281311,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7153625488281,0.4999942779541015,0.1147626116871833,0.5510004162788391,286.7127380371094,286.1968994140625,291.92340087890625,288.29833984375,291.9239807128906,297.25592041015625,286.7098083496094,1.0,0.5558226108551025,1.0,1.0,0.0,1.0,-2.458613395690918,2.458608627319336,4.856031864619581e-06,1.896804690361023,0.5592955946922302,0.5592955946922302,0.0,233.7965545654297,230.0,14152.5888671875,-0.0,1828.0247802734373,1.0,283.1499938964844,286.166748046875,291.316650390625,292.3555603027344,293.1499938964844,293.1499938964844,283.1499938964844,17454.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422940850257874,1.0,0.0,0.0,1.1262311935424805,1.1262359619140625,8.463472056519097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.8837890625,0.0,77.42552185058594,1895.4371337890625,0.0,655.202392578125,0.3370144665241241,1.0,0.0,3.0,1.0,0.0
11971080,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7066650390625,0.6231757402420044,0.2088410258293151,0.1947588473558426,297.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7049560546875,0.9990000128746032,1.0,0.8505766987800598,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7061767578125,0.6724494099617004,0.2659779191017151,0.1908929198980331,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7061767578125,0.673920750617981,0.2672981023788452,0.2600612044334411,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7083740234375,0.5003122687339783,0.1148454397916793,0.5512858629226685,286.7057189941406,286.15399169921875,291.92041015625,288.2928466796875,291.9209899902344,297.2550964355469,286.7027893066406,1.0,0.5554282069206238,1.0,1.0,0.0,1.0,-2.4580628871917725,2.4580581188201904,4.853875907429028e-06,1.8963885307312007,0.5605926513671875,0.5605926513671875,0.0,233.2942047119141,233.0,14157.2314453125,-0.0,1825.1290283203125,1.0,283.1499938964844,286.1600036621094,291.31085205078125,292.3502502441406,293.1499938964844,293.1499938964844,283.1499938964844,17459.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426981449127197,1.0,0.0,0.0,1.1291395425796509,1.1291444301605225,8.507240067956445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.62841796875,0.0,77.82999420166016,1895.4371337890625,0.0,656.8126220703125,0.3375425338745117,1.0,0.0,3.0,1.0,0.0
11971140,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6503601074219,0.623927652835846,0.209193006157875,0.1950491964817047,297.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6488647460937,0.9990000128746032,1.0,0.8485936522483826,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64996337890625,0.6751617789268494,0.2685166597366333,0.1926334649324417,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.64996337890625,0.6753166913986206,0.2682952582836151,0.2609794735908508,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6518859863281,0.501715362071991,0.1155570745468139,0.5542914271354675,286.6495666503906,286.1228942871094,291.8944396972656,288.24627685546875,291.8950500488281,297.2489929199219,286.6470031738281,1.0,0.5557493567466736,1.0,1.0,0.0,1.0,-2.462823867797852,2.462819099426269,4.872449153481284e-06,1.899941086769104,0.5671361684799194,0.5671361684799194,0.0,232.54342651367188,236.0,14222.0009765625,-0.0,1828.8292236328125,1.0,283.1499938964844,286.1053161621094,291.2610778808594,292.3039245605469,293.1499938964844,293.1499938964844,283.1499938964844,17469.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456729531288147,1.0,0.0,0.0,1.154690504074097,1.1546952724456787,8.896611092268358e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.50634765625,0.0,81.36296844482422,1895.4371337890625,0.0,668.7886352539062,0.342086523771286,1.0,0.0,3.0,1.0,0.0
11971200,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6503601074219,0.623927652835846,0.209193006157875,0.1950491964817047,297.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6488647460937,0.9990000128746032,1.0,0.8485936522483826,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64996337890625,0.6751617789268494,0.2685166597366333,0.1926334649324417,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.64996337890625,0.6753166913986206,0.2682952582836151,0.2609794735908508,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6518859863281,0.501715362071991,0.1155570745468139,0.5542914271354675,286.6495666503906,286.1228942871094,291.8944396972656,288.24627685546875,291.8950500488281,297.2489929199219,286.6470031738281,1.0,0.5557493567466736,1.0,1.0,0.0,1.0,-2.462823867797852,2.462819099426269,4.872449153481284e-06,1.899941086769104,0.5671361684799194,0.5671361684799194,0.0,232.54342651367188,236.0,14222.0009765625,-0.0,1828.8292236328125,1.0,283.1499938964844,286.1053161621094,291.2610778808594,292.3039245605469,293.1499938964844,293.1499938964844,283.1499938964844,17469.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456729531288147,1.0,0.0,0.0,1.154690504074097,1.1546952724456787,8.896611092268358e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.50634765625,0.0,81.36296844482422,1895.4371337890625,0.0,668.7886352539062,0.342086523771286,1.0,0.0,3.0,1.0,0.0
11971260,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5985412597656,0.6240217685699463,0.209496796131134,0.1953473538160324,297.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971069335937,0.9990000128746032,1.0,0.8494837880134583,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5981140136719,0.6771080493927002,0.2710528373718261,0.1944106221199035,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5981140136719,0.6758965849876404,0.2692263126373291,0.2618881165981293,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5999450683594,0.5025576949119568,0.1162298396229744,0.5574505925178528,286.5977478027344,286.0914306640625,291.8671569824219,288.1982421875,291.8677978515625,297.2432861328125,286.5953674316406,1.0,0.5571459531784058,1.0,1.0,0.0,1.0,-2.471271753311157,2.471266746520996,4.9059040065913e-06,1.906458139419556,0.5734425187110901,0.5734425187110901,0.0,233.22317504882807,239.0,14285.947265625,-0.0,1843.8729248046875,1.0,283.1499938964844,286.05517578125,291.2105407714844,292.2563171386719,293.1499938964844,293.1499938964844,283.1499938964844,17477.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481106638908386,1.0,0.0,0.0,1.1796252727508545,1.1796302795410156,9.284993041092093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.306640625,0.0,84.92265319824219,1895.4371337890625,0.0,678.7639770507812,0.3465677201747894,1.0,0.0,3.0,1.0,0.0
11971320,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5985412597656,0.6240217685699463,0.209496796131134,0.1953473538160324,297.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971069335937,0.9990000128746032,1.0,0.8494837880134583,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5981140136719,0.6771080493927002,0.2710528373718261,0.1944106221199035,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5981140136719,0.6758965849876404,0.2692263126373291,0.2618881165981293,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5999450683594,0.5025576949119568,0.1162298396229744,0.5574505925178528,286.5977478027344,286.0914306640625,291.8671569824219,288.1982421875,291.8677978515625,297.2432861328125,286.5953674316406,1.0,0.5571459531784058,1.0,1.0,0.0,1.0,-2.471271753311157,2.471266746520996,4.9059040065913e-06,1.906458139419556,0.5734425187110901,0.5734425187110901,0.0,233.22317504882807,239.0,14285.947265625,-0.0,1843.8729248046875,1.0,283.1499938964844,286.05517578125,291.2105407714844,292.2563171386719,293.1499938964844,293.1499938964844,283.1499938964844,17477.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481106638908386,1.0,0.0,0.0,1.1796252727508545,1.1796302795410156,9.284993041092093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.306640625,0.0,84.92265319824219,1895.4371337890625,0.0,678.7639770507812,0.3465677201747894,1.0,0.0,3.0,1.0,0.0
11971380,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5489196777344,0.6236988306045532,0.2097493857145309,0.1956299990415573,297.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.54754638671875,0.9990000128746032,1.0,0.8521118760108948,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54852294921875,0.6785756945610046,0.2735817432403564,0.1962067633867263,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.54852294921875,0.6759586930274963,0.2700927853584289,0.2627665996551513,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.55029296875,0.5029609799385071,0.1168162152171135,0.560412585735321,286.5481872558594,286.05938720703125,291.8388061523437,288.1491394042969,291.8394470214844,297.2374267578125,286.5458984375,1.0,0.5592443346977234,1.0,1.0,0.0,1.0,-2.481539726257324,2.481534719467163,4.946766694047256e-06,1.914400577545166,0.5795310139656067,0.5795310139656067,0.0,234.75592041015625,242.0,14344.7529296875,-0.0,1865.25341796875,1.0,283.1499938964844,286.0075988769531,291.1600952148437,292.20849609375,293.1499938964844,293.1499938964844,283.1499938964844,17484.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550286591053009,1.0,0.0,0.0,1.2039973735809326,1.2040023803710938,9.67262892004328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.933349609375,0.0,88.51226043701172,1895.4371337890625,0.0,687.7924194335938,0.3509926199913025,1.0,0.0,3.0,1.0,0.0
11971440,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5489196777344,0.6236988306045532,0.2097493857145309,0.1956299990415573,297.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.54754638671875,0.9990000128746032,1.0,0.8521118760108948,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54852294921875,0.6785756945610046,0.2735817432403564,0.1962067633867263,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.54852294921875,0.6759586930274963,0.2700927853584289,0.2627665996551513,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.55029296875,0.5029609799385071,0.1168162152171135,0.560412585735321,286.5481872558594,286.05938720703125,291.8388061523437,288.1491394042969,291.8394470214844,297.2374267578125,286.5458984375,1.0,0.5592443346977234,1.0,1.0,0.0,1.0,-2.481539726257324,2.481534719467163,4.946766694047256e-06,1.914400577545166,0.5795310139656067,0.5795310139656067,0.0,234.75592041015625,242.0,14344.7529296875,-0.0,1865.25341796875,1.0,283.1499938964844,286.0075988769531,291.1600952148437,292.20849609375,293.1499938964844,293.1499938964844,283.1499938964844,17484.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550286591053009,1.0,0.0,0.0,1.2039973735809326,1.2040023803710938,9.67262892004328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.933349609375,0.0,88.51226043701172,1895.4371337890625,0.0,687.7924194335938,0.3509926199913025,1.0,0.0,3.0,1.0,0.0
11971500,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5243835449219,0.6234210729598999,0.209855705499649,0.1957616806030273,297.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5229797363281,0.9990000128746032,1.0,0.8538908958435059,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5239562988281,0.6791775822639465,0.2748415768146515,0.1971082240343094,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.52398681640625,0.6758466958999634,0.2705022990703583,0.2631918489933014,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5257873535156,0.5030203461647034,0.1170703321695327,0.5617650151252747,286.52362060546875,286.0663452148437,291.8243103027344,288.124267578125,291.8249816894531,297.234375,286.5212707519531,1.0,0.5604674816131592,1.0,1.0,0.0,1.0,-2.487053871154785,2.487048864364624,4.968790562998038e-06,1.9186702966690063,0.5822651386260986,0.5822651386260986,0.0,235.74917602539065,242.0,14375.6669921875,-0.0,1877.515380859375,1.0,283.1499938964844,285.98406982421875,291.1348876953125,292.1846923828125,293.1499938964844,293.1499938964844,283.1499938964844,17468.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513241291046143,1.0,0.0,0.0,1.2167149782180786,1.2167201042175293,9.878048956579732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.90869140625,0.0,90.38175964355467,1895.4371337890625,0.0,692.13916015625,0.3532585501670837,1.0,0.0,3.0,1.0,0.0
11971560,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009155273437,0.6230800747871399,0.2099475264549255,0.1958845108747482,297.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4996032714844,0.9990000128746032,1.0,0.8559088706970215,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5005187988281,0.6797090768814087,0.2760968506336212,0.1980098336935043,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.50054931640625,0.675658106803894,0.2708953619003296,0.2636058032512665,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5022277832031,0.50299471616745,0.1172963976860046,0.5630136728286743,286.50018310546875,286.02655029296875,291.80963134765625,288.0992736816406,291.810302734375,297.23126220703125,286.4979858398437,1.0,0.5617726445198059,1.0,1.0,0.0,1.0,-2.492706537246704,2.492701530456543,4.99142470289371e-06,1.9230493307113647,0.5854254961013794,0.5854254961013794,0.0,236.8585662841797,230.0,14397.1953125,-0.0,1890.5194091796875,1.0,283.1499938964844,285.9618835449219,291.1095275878906,292.16033935546875,293.1499938964844,293.1499938964844,283.1499938964844,17490.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523359775543213,1.0,0.0,0.0,1.2278636693954468,1.2278687953948977,1.0059901711656496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.2626953125,0.0,92.13444519042967,1895.4371337890625,0.0,696.404296875,0.3553661108016968,1.0,0.0,3.0,1.0,0.0
11971620,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4482116699219,0.624395489692688,0.2100719809532165,0.195917934179306,297.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44659423828125,0.9990000128746032,1.0,0.8503456115722656,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476928710937,0.6833083629608154,0.2785728573799133,0.1996664702892303,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44775390625,0.6777620911598206,0.2716108560562134,0.2642021179199219,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4497375488281,0.5046162009239197,0.1176724880933761,0.5643144249916077,286.44732666015625,285.9928283691406,291.77996826171875,288.0489501953125,291.7806396484375,297.224853515625,286.444580078125,1.0,0.559503436088562,1.0,1.0,0.0,1.0,-2.490349531173706,2.490344524383545,4.982371137884911e-06,1.9214253425598145,0.5910519361495972,0.5910519361495972,0.0,234.2518920898437,233.0,14403.9638671875,-0.0,1875.9793701171875,1.0,283.1499938964844,285.9124450683594,291.0581970214844,292.1101989746094,293.1499938964844,293.1499938964844,283.1499938964844,17499.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542134046554565,1.0,0.0,0.0,1.2511316537857056,1.2511368989944458,1.044478423750661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.89697265625,0.0,95.78001403808594,1895.4371337890625,0.0,704.3866577148438,0.3596784472465515,1.0,0.0,3.0,1.0,0.0
11971680,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4482116699219,0.624395489692688,0.2100719809532165,0.195917934179306,297.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44659423828125,0.9990000128746032,1.0,0.8503456115722656,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476928710937,0.6833083629608154,0.2785728573799133,0.1996664702892303,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44775390625,0.6777620911598206,0.2716108560562134,0.2642021179199219,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4497375488281,0.5046162009239197,0.1176724880933761,0.5643144249916077,286.44732666015625,285.9928283691406,291.77996826171875,288.0489501953125,291.7806396484375,297.224853515625,286.444580078125,1.0,0.559503436088562,1.0,1.0,0.0,1.0,-2.490349531173706,2.490344524383545,4.982371137884911e-06,1.9214253425598145,0.5910519361495972,0.5910519361495972,0.0,234.2518920898437,233.0,14403.9638671875,-0.0,1875.9793701171875,1.0,283.1499938964844,285.9124450683594,291.0581970214844,292.1101989746094,293.1499938964844,293.1499938964844,283.1499938964844,17499.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542134046554565,1.0,0.0,0.0,1.2511316537857056,1.2511368989944458,1.044478423750661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.89697265625,0.0,95.78001403808594,1895.4371337890625,0.0,704.3866577148438,0.3596784472465515,1.0,0.0,3.0,1.0,0.0
11971740,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39569091796875,0.6249585151672363,0.2101769298315048,0.1959768831729889,297.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.394287109375,0.9990000128746032,1.0,0.8481655120849609,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3952331542969,0.6860029101371765,0.2810680270195007,0.2013676017522812,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.395263671875,0.6789291501045227,0.2722859680652618,0.2648061215877533,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39703369140625,0.5056236386299133,0.1180905178189277,0.5659375190734863,286.3949279785156,285.9580078125,291.75,287.9984741210937,291.75067138671875,297.2197265625,286.392578125,1.0,0.559444010257721,1.0,1.0,0.0,1.0,-2.492509365081787,2.492504358291626,4.990760317014065e-06,1.922961592674256,0.5964283347129822,0.5964283347129822,0.0,233.3278045654297,236.0,14411.7158203125,-0.0,1875.2275390625,1.0,283.1499938964844,285.8637390136719,291.0050354003906,292.0565795898437,293.1499938964844,293.1499938964844,283.1499938964844,17511.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555362105369568,1.0,0.0,0.0,1.2736104726791382,1.2736157178878784,1.0823473672871844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.431396484375,0.0,99.40974426269533,1895.4371337890625,0.0,710.064697265625,0.3638890087604522,1.0,0.0,3.0,1.0,0.0
11971800,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39569091796875,0.6249585151672363,0.2101769298315048,0.1959768831729889,297.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.394287109375,0.9990000128746032,1.0,0.8481655120849609,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3952331542969,0.6860029101371765,0.2810680270195007,0.2013676017522812,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.395263671875,0.6789291501045227,0.2722859680652618,0.2648061215877533,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39703369140625,0.5056236386299133,0.1180905178189277,0.5659375190734863,286.3949279785156,285.9580078125,291.75,287.9984741210937,291.75067138671875,297.2197265625,286.392578125,1.0,0.559444010257721,1.0,1.0,0.0,1.0,-2.492509365081787,2.492504358291626,4.990760317014065e-06,1.922961592674256,0.5964283347129822,0.5964283347129822,0.0,233.3278045654297,236.0,14411.7158203125,-0.0,1875.2275390625,1.0,283.1499938964844,285.8637390136719,291.0050354003906,292.0565795898437,293.1499938964844,293.1499938964844,283.1499938964844,17511.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555362105369568,1.0,0.0,0.0,1.2736104726791382,1.2736157178878784,1.0823473672871844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.431396484375,0.0,99.40974426269533,1895.4371337890625,0.0,710.064697265625,0.3638890087604522,1.0,0.0,3.0,1.0,0.0
11971860,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3495483398437,0.6248753070831299,0.210260584950447,0.1960692107677459,297.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3483581542969,0.9990000128746032,1.0,0.8489248752593994,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.6879149079322815,0.2835915386676788,0.2031281888484954,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34918212890625,0.6792786717414856,0.2729220986366272,0.265427827835083,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3506774902344,0.5060960650444031,0.1185034364461898,0.5678838491439819,286.348876953125,285.9219970703125,291.72003173828125,287.9482421875,291.7207336425781,297.2153625488281,286.34698486328125,1.0,0.5605227947235107,1.0,1.0,0.0,1.0,-2.4987308979034424,2.498725891113281,5.015681381337345e-06,1.9277558326721191,0.6017195582389832,0.6017195582389832,0.0,233.87762451171875,239.0,14439.4482421875,-0.0,1886.700927734375,1.0,283.1499938964844,285.8208923339844,290.9529113769531,292.0040588378906,293.1499938964844,293.1499938964844,283.1499938964844,17517.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564451217651367,1.0,0.0,0.0,1.2957111597061155,1.2957165241241455,1.1202368455087709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.96044921875,0.0,103.06280517578124,1895.4371337890625,0.0,713.9924926757812,0.3680446445941925,1.0,0.0,3.0,1.0,0.0
11971920,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3495483398437,0.6248753070831299,0.210260584950447,0.1960692107677459,297.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3483581542969,0.9990000128746032,1.0,0.8489248752593994,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.6879149079322815,0.2835915386676788,0.2031281888484954,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34918212890625,0.6792786717414856,0.2729220986366272,0.265427827835083,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3506774902344,0.5060960650444031,0.1185034364461898,0.5678838491439819,286.348876953125,285.9219970703125,291.72003173828125,287.9482421875,291.7207336425781,297.2153625488281,286.34698486328125,1.0,0.5605227947235107,1.0,1.0,0.0,1.0,-2.4987308979034424,2.498725891113281,5.015681381337345e-06,1.9277558326721191,0.6017195582389832,0.6017195582389832,0.0,233.87762451171875,239.0,14439.4482421875,-0.0,1886.700927734375,1.0,283.1499938964844,285.8208923339844,290.9529113769531,292.0040588378906,293.1499938964844,293.1499938964844,283.1499938964844,17517.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564451217651367,1.0,0.0,0.0,1.2957111597061155,1.2957165241241455,1.1202368455087709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.96044921875,0.0,103.06280517578124,1895.4371337890625,0.0,713.9924926757812,0.3680446445941925,1.0,0.0,3.0,1.0,0.0
11971980,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30731201171875,0.6243934631347656,0.2103227823972702,0.1961733251810073,297.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3061828613281,0.9990000128746032,1.0,0.851462721824646,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.30694580078125,0.6893506050109863,0.2861395180225372,0.2049307227134704,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069763183594,0.679121732711792,0.273523598909378,0.2660480737686157,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30841064453125,0.5061591267585754,0.1188599094748497,0.5697742104530334,286.30670166015625,285.8846740722656,291.6903686523437,287.89849853515625,291.6910095214844,297.2112121582031,286.3047790527344,1.0,0.5623525381088257,1.0,1.0,0.0,1.0,-2.5070858001708984,2.5070807933807373,5.049297669756925e-06,1.9342193603515625,0.6069811582565308,0.6069811582565308,0.0,235.308822631836,242.0,14470.5302734375,-0.0,1905.1385498046875,1.0,283.1499938964844,285.7820129394531,290.9031066894531,291.95465087890625,293.1499938964844,293.1499938964844,283.1499938964844,17517.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573468208312988,1.0,0.0,0.0,1.3176919221878052,1.317697286605835,1.1585670733893497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.596923828125,0.0,106.78002166748048,1895.4371337890625,0.0,717.909912109375,0.372192919254303,1.0,0.0,3.0,1.0,0.0
