time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11972040,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30731201171875,0.6243934631347656,0.2103227823972702,0.1961733251810073,297.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3061828613281,0.9990000128746032,1.0,0.851462721824646,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.30694580078125,0.6893506050109863,0.2861395180225372,0.2049307227134704,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069763183594,0.679121732711792,0.273523598909378,0.2660480737686157,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30841064453125,0.5061591267585754,0.1188599094748497,0.5697742104530334,286.30670166015625,285.8846740722656,291.6903686523437,287.89849853515625,291.6910095214844,297.2112121582031,286.3047790527344,1.0,0.5623525381088257,1.0,1.0,0.0,1.0,-2.5070858001708984,2.5070807933807373,5.049297669756925e-06,1.9342193603515625,0.6069811582565308,0.6069811582565308,0.0,235.308822631836,242.0,14470.5302734375,-0.0,1905.1385498046875,1.0,283.1499938964844,285.7820129394531,290.9031066894531,291.95465087890625,293.1499938964844,293.1499938964844,283.1499938964844,17517.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573468208312988,1.0,0.0,0.0,1.3176919221878052,1.317697286605835,1.1585670733893497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.596923828125,0.0,106.78002166748048,1895.4371337890625,0.0,717.909912109375,0.372192919254303,1.0,0.0,3.0,1.0,0.0
11972100,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2866516113281,0.6240425109863281,0.2103426903486251,0.1962244659662246,297.7325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.9990000128746032,1.0,0.8532077670097351,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2862243652344,0.6899383664131165,0.2874178886413574,0.2058424204587936,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2862854003906,0.6789051294326782,0.2738100290298462,0.2663538455963135,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28778076171875,0.5060595273971558,0.1190086305141449,0.5706369876861572,286.2859802246094,285.8902282714844,291.6756896972656,287.8739318847656,291.6763610839844,297.2091369628906,286.2840270996094,1.0,0.5634565353393555,1.0,1.0,0.0,1.0,-2.5117428302764893,2.511737823486328,5.068094196758466e-06,1.937827229499817,0.6093572974205017,0.6093572974205017,0.0,236.2594146728516,242.0,14491.3388671875,-0.0,1916.113525390625,1.0,283.1499938964844,285.7627868652344,290.87890625,291.9309997558594,293.1499938964844,293.1499938964844,283.1499938964844,17495.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5578604340553284,1.0,0.0,0.0,1.3294235467910769,1.3294289112091064,1.1792887022465949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.360595703125,0.0,108.74313354492188,1895.4371337890625,0.0,720.1506958007812,0.3743550181388855,1.0,0.0,3.0,1.0,0.0
11972160,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2670593261719,0.6236318349838257,0.2103531509637832,0.1962716728448867,297.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2659606933594,0.9990000128746032,1.0,0.8551982045173645,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666931152344,0.6904568672180176,0.2886966168880462,0.2067580372095108,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667541503906,0.678615152835846,0.2740856111049652,0.2666539549827575,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680969238281,0.5058819055557251,0.1191348955035209,0.5714230537414551,286.2664489746094,285.8459777832031,291.66119384765625,287.8495788574219,291.661865234375,297.20709228515625,286.2646484375,1.0,0.5646514296531677,1.0,1.0,0.0,1.0,-2.5165958404541016,2.5165908336639404,5.0877256398962345e-06,1.9415892362594604,0.6122380495071411,0.6122380495071411,0.0,237.330795288086,230.0,14506.3173828125,-0.0,1927.93310546875,1.0,283.1499938964844,285.744873046875,290.8549499511719,291.9073791503906,293.1499938964844,293.1499938964844,283.1499938964844,17514.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584185719490051,1.0,0.0,0.0,1.3396899700164795,1.3396954536437988,1.197573169520183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.747802734375,0.0,110.58917236328124,1895.4371337890625,0.0,722.5934448242188,0.3763635158538818,1.0,0.0,3.0,1.0,0.0
11972220,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22393798828125,0.6247395873069763,0.2103291600942611,0.1961738765239715,297.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225646972656,0.9990000128746032,1.0,0.8499656319618225,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2234802246094,0.6939038634300232,0.2911296188831329,0.2083862870931625,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235412597656,0.6804320812225342,0.2745614945888519,0.2670256793498993,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252502441406,0.507175087928772,0.1193184331059455,0.5718684792518616,286.22320556640625,285.85577392578125,291.63397216796875,287.8037414550781,291.63458251953125,297.2026672363281,286.2208251953125,1.0,0.5623491406440735,1.0,1.0,0.0,1.0,-2.51314663887024,2.513141393661499,5.074176442576572e-06,1.939124345779419,0.6165822148323059,0.6165822148323059,0.0,234.8394012451172,230.0,14500.8916015625,-0.0,1912.1070556640625,1.0,283.1499938964844,285.705078125,290.80926513671875,291.8619079589844,293.1499938964844,293.1499938964844,283.1499938964844,17510.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559510350227356,1.0,0.0,0.0,1.3608933687210083,1.3608989715576172,1.235781326158758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.258056640625,0.0,114.35365295410156,1895.4371337890625,0.0,727.3953247070312,0.3804078996181488,1.0,0.0,3.0,1.0,0.0
11972280,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220458984375,0.6248190402984619,0.2103275060653686,0.1961662024259567,297.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.9990000128746032,1.0,0.8495885133743286,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215576171875,0.6940910220146179,0.2912309169769287,0.2084517478942871,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216491699219,0.680549681186676,0.2745802104473114,0.267037034034729,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22332763671875,0.5072590112686157,0.1193264126777648,0.5718702673912048,286.2212829589844,285.80584716796875,291.6328430175781,287.8018493652344,291.63348388671875,297.2024841308594,286.2189025878906,1.0,0.5621890425682068,1.0,1.0,0.0,1.0,-2.5127789974212646,2.5127739906311035,5.0726976041914895e-06,1.938843369483948,0.6174179911613464,0.6174179911613464,0.0,234.65594482421875,233.0,14499.4814453125,-0.0,1910.7752685546875,1.0,283.1499938964844,285.7033386230469,290.80731201171875,291.85992431640625,293.1499938964844,293.1499938964844,283.1499938964844,17512.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595489144325256,1.0,0.0,0.0,1.3616863489151,1.361691951751709,1.2372220226097852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.707275390625,0.0,114.50196838378906,1895.4371337890625,0.0,727.5656127929688,0.3805654644966125,1.0,0.0,3.0,1.0,0.0
11972340,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17730712890625,0.6252641081809998,0.2102975994348526,0.1961003690958023,297.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,1.0,0.8473793864250183,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.6967995166778564,0.2937969267368316,0.2101991027593612,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1769714355469,0.6815485954284668,0.2750506997108459,0.2674439251422882,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17840576171875,0.5080307722091675,0.1195783168077468,0.5727251768112183,286.1766662597656,285.76422119140625,291.6055603027344,287.7555847167969,291.6061706542969,297.198974609375,286.1747436523437,1.0,0.5619596838951111,1.0,1.0,0.0,1.0,-2.513649702072144,2.513644456863404,5.075961325928802e-06,1.939386367797852,0.6225451827049255,0.6225451827049255,0.0,233.6773376464844,236.0,14502.8369140625,-0.0,1907.8843994140625,1.0,283.1499938964844,285.66229248046875,290.759033203125,291.8104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17511.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602540373802185,1.0,0.0,0.0,1.383535385131836,1.3835409879684448,1.277244194852756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.19189453125,0.0,118.49180603027344,1895.4371337890625,0.0,730.6840209960938,0.3847712576389313,1.0,0.0,3.0,1.0,0.0
11972400,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17730712890625,0.6252641081809998,0.2102975994348526,0.1961003690958023,297.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,1.0,0.8473793864250183,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.6967995166778564,0.2937969267368316,0.2101991027593612,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1769714355469,0.6815485954284668,0.2750506997108459,0.2674439251422882,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17840576171875,0.5080307722091675,0.1195783168077468,0.5727251768112183,286.1766662597656,285.76422119140625,291.6055603027344,287.7555847167969,291.6061706542969,297.198974609375,286.1747436523437,1.0,0.5619596838951111,1.0,1.0,0.0,1.0,-2.513649702072144,2.513644456863404,5.075961325928802e-06,1.939386367797852,0.6225451827049255,0.6225451827049255,0.0,233.6773376464844,236.0,14502.8369140625,-0.0,1907.8843994140625,1.0,283.1499938964844,285.66229248046875,290.759033203125,291.8104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17511.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602540373802185,1.0,0.0,0.0,1.383535385131836,1.3835409879684448,1.277244194852756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.19189453125,0.0,118.49180603027344,1895.4371337890625,0.0,730.6840209960938,0.3847712576389313,1.0,0.0,3.0,1.0,0.0
11972460,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1378479003906,0.6250718832015991,0.2102588266134262,0.1960806995630264,297.7201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368103027344,0.9990000128746032,1.0,0.8481245636940002,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.6987116932868958,0.2964009344577789,0.2120140194892883,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375427246094,0.6817327737808228,0.2754954695701599,0.2678825557231903,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13885498046875,0.5082773566246033,0.1198398470878601,0.573976993560791,286.13726806640625,285.7211303710937,291.57958984375,287.7110900878906,291.5801696777344,297.1959533691406,286.1355285644531,1.0,0.5628894567489624,1.0,1.0,0.0,1.0,-2.518730401992798,2.5187251567840576,5.0964895308425184e-06,1.943304181098938,0.6277695298194885,0.6277695298194885,0.0,234.184326171875,239.0,14523.470703125,-0.0,1917.6121826171875,1.0,283.1499938964844,285.6257019042969,290.7132263183594,291.763916015625,293.1499938964844,293.1499938964844,283.1499938964844,17502.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606563091278076,1.0,0.0,0.0,1.405673861503601,1.4056795835494995,1.3184465785798238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.207763671875,0.0,122.6197280883789,1895.4371337890625,0.0,732.468994140625,0.3890414237976074,1.0,0.0,3.0,1.0,0.0
11972520,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1378479003906,0.6250718832015991,0.2102588266134262,0.1960806995630264,297.7201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368103027344,0.9990000128746032,1.0,0.8481245636940002,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.6987116932868958,0.2964009344577789,0.2120140194892883,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375427246094,0.6817327737808228,0.2754954695701599,0.2678825557231903,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13885498046875,0.5082773566246033,0.1198398470878601,0.573976993560791,286.13726806640625,285.7211303710937,291.57958984375,287.7110900878906,291.5801696777344,297.1959533691406,286.1355285644531,1.0,0.5628894567489624,1.0,1.0,0.0,1.0,-2.518730401992798,2.5187251567840576,5.0964895308425184e-06,1.943304181098938,0.6277695298194885,0.6277695298194885,0.0,234.184326171875,239.0,14523.470703125,-0.0,1917.6121826171875,1.0,283.1499938964844,285.6257019042969,290.7132263183594,291.763916015625,293.1499938964844,293.1499938964844,283.1499938964844,17502.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606563091278076,1.0,0.0,0.0,1.405673861503601,1.4056795835494995,1.3184465785798238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.207763671875,0.0,122.6197280883789,1895.4371337890625,0.0,732.468994140625,0.3890414237976074,1.0,0.0,3.0,1.0,0.0
11972580,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012878417969,0.6244807839393616,0.2102018296718597,0.1960773020982742,297.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003112792969,0.9990000128746032,1.0,0.8506676554679871,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.7001326680183411,0.2990286946296692,0.2138717770576477,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009826660156,0.681408166885376,0.2759107649326324,0.2683262228965759,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022033691406,0.5081186294555664,0.1200525164604187,0.5752151608467102,286.1007385253906,285.6765441894531,291.55523681640625,287.6687316894531,291.5557861328125,297.1930847167969,286.09912109375,1.0,0.564585268497467,1.0,1.0,0.0,1.0,-2.5260331630706787,2.5260279178619385,5.126119503984228e-06,1.948960781097412,0.6331280469894409,0.6331280469894409,0.0,235.5841827392578,242.0,14555.0810546875,-0.0,1934.5367431640625,1.0,283.1499938964844,285.5914306640625,290.6709289550781,291.7216491699219,293.1499938964844,293.1499938964844,283.1499938964844,17488.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610783696174622,1.0,0.0,0.0,1.428308129310608,1.428313970565796,1.3612479676794464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.603515625,0.0,126.93496704101562,1895.4371337890625,0.0,734.3463134765625,0.3934212923049927,1.0,0.0,3.0,1.0,0.0
11972640,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012878417969,0.6244807839393616,0.2102018296718597,0.1960773020982742,297.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003112792969,0.9990000128746032,1.0,0.8506676554679871,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.7001326680183411,0.2990286946296692,0.2138717770576477,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009826660156,0.681408166885376,0.2759107649326324,0.2683262228965759,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022033691406,0.5081186294555664,0.1200525164604187,0.5752151608467102,286.1007385253906,285.6765441894531,291.55523681640625,287.6687316894531,291.5557861328125,297.1930847167969,286.09912109375,1.0,0.564585268497467,1.0,1.0,0.0,1.0,-2.5260331630706787,2.5260279178619385,5.126119503984228e-06,1.948960781097412,0.6331280469894409,0.6331280469894409,0.0,235.5841827392578,242.0,14555.0810546875,-0.0,1934.5367431640625,1.0,283.1499938964844,285.5914306640625,290.6709289550781,291.7216491699219,293.1499938964844,293.1499938964844,283.1499938964844,17488.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610783696174622,1.0,0.0,0.0,1.428308129310608,1.428313970565796,1.3612479676794464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.603515625,0.0,126.93496704101562,1895.4371337890625,0.0,734.3463134765625,0.3934212923049927,1.0,0.0,3.0,1.0,0.0
11972700,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835266113281,0.6240754723548889,0.21016426384449,0.196076363325119,297.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824890136719,0.9990000128746032,1.0,0.8524208068847656,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0831298828125,0.7007092833518982,0.3003473877906799,0.2148112058639526,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08319091796875,0.6811078190803528,0.2761068344116211,0.2685459852218628,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.08447265625,0.5079097747802734,0.1201318427920341,0.5757634043693542,286.0829467773437,285.67974853515625,291.54376220703125,287.6484375,291.54425048828125,297.1916198730469,286.081298828125,1.0,0.5656266808509827,1.0,1.0,0.0,1.0,-2.530189514160156,2.530184268951416,5.143031557963695e-06,1.952184796333313,0.6356064081192017,0.6356064081192017,0.0,236.5223083496093,242.0,14577.1220703125,-0.0,1944.8150634765625,1.0,283.1499938964844,285.5744323730469,290.6510314941406,291.7021789550781,293.1499938964844,293.1499938964844,283.1499938964844,17457.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613530278205872,1.0,0.0,0.0,1.4406195878982544,1.4406254291534424,1.384815817573326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.47216796875,0.0,129.2581787109375,1895.4371337890625,0.0,735.570556640625,0.3957526683807373,1.0,0.0,3.0,1.0,0.0
11972760,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0668029785156,0.6236114501953125,0.2101190686225891,0.1960730701684951,297.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658569335937,0.9990000128746032,1.0,0.8544214367866516,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664367675781,0.7012154459953308,0.3016670644283294,0.2157549858093261,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664978027344,0.6807352304458618,0.2762942910194397,0.2687621712684631,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0676574707031,0.5076248645782471,0.1201905533671379,0.5762431621551514,286.0662841796875,285.6304931640625,291.5327453613281,287.6287841796875,291.5332336425781,297.190185546875,286.06475830078125,1.0,0.5667616128921509,1.0,1.0,0.0,1.0,-2.5345590114593506,2.534554004669189,5.160846740182024e-06,1.955576539039612,0.6386598348617554,0.6386598348617554,0.0,237.5826416015625,230.0,14595.560546875,-0.0,1955.971435546875,1.0,283.1499938964844,285.5586242675781,290.6318054199219,291.68328857421875,293.1499938964844,293.1499938964844,283.1499938964844,17470.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616808533668518,1.0,0.0,0.0,1.451628565788269,1.4516345262527466,1.406061898023836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.195068359375,0.0,131.48556518554688,1895.4371337890625,0.0,737.034423828125,0.3979510962963104,1.0,0.0,3.0,1.0,0.0
11972820,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02789306640625,0.6247008442878723,0.209988534450531,0.1958717852830886,297.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267028808594,0.9990000128746032,1.0,0.8488242626190186,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02740478515625,0.7048549056053162,0.3042858839035034,0.2175066024065017,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.682528555393219,0.2766203284263611,0.2689841687679291,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02899169921875,0.5088220834732056,0.1202533841133117,0.5761039853096008,286.0272216796875,285.5830383300781,291.51239013671875,287.5915832519531,291.5128479003906,297.18670654296875,286.0251770019531,1.0,0.5641878247261047,1.0,1.0,0.0,1.0,-2.529813528060913,2.529808521270752,5.141950168763287e-06,1.9521218538284304,0.6442959308624268,0.6442959308624268,0.0,234.88406372070312,233.0,14598.0361328125,-0.0,1937.1744384765625,1.0,283.1499938964844,285.5212707519531,290.5949401855469,291.64678955078125,293.1499938964844,293.1499938964844,283.1499938964844,17451.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5623895525932312,1.0,0.0,0.0,1.4756474494934082,1.4756534099578855,1.4529766190207738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.220703125,0.0,136.3011932373047,1895.4371337890625,0.0,740.2084350585938,0.4026473760604858,1.0,0.0,3.0,1.0,0.0
11972880,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02789306640625,0.6247008442878723,0.209988534450531,0.1958717852830886,297.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267028808594,0.9990000128746032,1.0,0.8488242626190186,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02740478515625,0.7048549056053162,0.3042858839035034,0.2175066024065017,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.682528555393219,0.2766203284263611,0.2689841687679291,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02899169921875,0.5088220834732056,0.1202533841133117,0.5761039853096008,286.0272216796875,285.5830383300781,291.51239013671875,287.5915832519531,291.5128479003906,297.18670654296875,286.0251770019531,1.0,0.5641878247261047,1.0,1.0,0.0,1.0,-2.529813528060913,2.529808521270752,5.141950168763287e-06,1.9521218538284304,0.6442959308624268,0.6442959308624268,0.0,234.88406372070312,233.0,14598.0361328125,-0.0,1937.1744384765625,1.0,283.1499938964844,285.5212707519531,290.5949401855469,291.64678955078125,293.1499938964844,293.1499938964844,283.1499938964844,17451.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5623895525932312,1.0,0.0,0.0,1.4756474494934082,1.4756534099578855,1.4529766190207738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.220703125,0.0,136.3011932373047,1895.4371337890625,0.0,740.2084350585938,0.4026473760604858,1.0,0.0,3.0,1.0,0.0
11972940,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.6250572800636292,0.2098650485277176,0.1957197934389114,297.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.9990000128746032,1.0,0.8466265797615051,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.7075557708740234,0.3069426715373993,0.2193156480789184,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.6833906173706055,0.2769343256950378,0.2692410051822662,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903869628906,0.5094196796417236,0.1203878745436668,0.5764201879501343,285.9889221191406,285.5873413085937,291.49444580078125,287.55743408203125,291.49481201171875,297.1842956542969,285.9873046875,1.0,0.5638552308082581,1.0,1.0,0.0,1.0,-2.5298407077789307,2.529835700988769,5.1418173825368285e-06,1.9520188570022583,0.6493542194366455,0.6493542194366455,0.0,233.8835906982422,236.0,14617.2001953125,-0.0,1932.9102783203125,1.0,283.1499938964844,285.4842834472656,290.5591735839844,291.6103515625,293.1499938964844,293.1499938964844,283.1499938964844,17432.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627495050430298,1.0,0.0,0.0,1.5002491474151611,1.5002552270889282,1.5018279952982996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.514892578125,0.0,141.37002563476562,1895.4371337890625,0.0,741.8258056640625,0.4074907004833221,1.0,0.0,3.0,1.0,0.0
11973000,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.6250572800636292,0.2098650485277176,0.1957197934389114,297.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.9990000128746032,1.0,0.8466265797615051,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.7075557708740234,0.3069426715373993,0.2193156480789184,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.6833906173706055,0.2769343256950378,0.2692410051822662,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903869628906,0.5094196796417236,0.1203878745436668,0.5764201879501343,285.9889221191406,285.5873413085937,291.49444580078125,287.55743408203125,291.49481201171875,297.1842956542969,285.9873046875,1.0,0.5638552308082581,1.0,1.0,0.0,1.0,-2.5298407077789307,2.529835700988769,5.1418173825368285e-06,1.9520188570022583,0.6493542194366455,0.6493542194366455,0.0,233.8835906982422,236.0,14617.2001953125,-0.0,1932.9102783203125,1.0,283.1499938964844,285.4842834472656,290.5591735839844,291.6103515625,293.1499938964844,293.1499938964844,283.1499938964844,17432.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627495050430298,1.0,0.0,0.0,1.5002491474151611,1.5002552270889282,1.5018279952982996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.514892578125,0.0,141.37002563476562,1895.4371337890625,0.0,741.8258056640625,0.4074907004833221,1.0,0.0,3.0,1.0,0.0
11973060,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587097167969,0.6247870326042175,0.2097485661506652,0.1956264227628708,297.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9578857421875,0.9990000128746032,1.0,0.847388744354248,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9583740234375,0.7094489932060242,0.309650182723999,0.2211994528770446,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9584655761719,0.6834445595741272,0.2772389352321625,0.2695431709289551,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95947265625,0.5095013380050659,0.1205444857478141,0.5771861672401428,285.958251953125,285.59100341796875,291.4791564941406,287.5266418457031,291.4794616699219,297.1824035644531,285.9569091796875,1.0,0.5646958947181702,1.0,1.0,0.0,1.0,-2.5341885089874268,2.5341835021972656,5.159507054486312e-06,1.9553762674331665,0.6540120244026184,0.6540120244026184,0.0,234.374755859375,239.0,14649.6328125,-0.0,1941.5555419921875,1.0,283.1499938964844,285.45440673828125,290.5271911621094,291.5780944824219,293.1499938964844,293.1499938964844,283.1499938964844,17462.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628422498703003,1.0,0.0,0.0,1.52250874042511,1.5225149393081665,1.5467246328171316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.412353515625,0.0,146.2218780517578,1895.4371337890625,0.0,742.2431030273438,0.4120145142078399,1.0,0.0,3.0,1.0,0.0
11973120,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587097167969,0.6247870326042175,0.2097485661506652,0.1956264227628708,297.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9578857421875,0.9990000128746032,1.0,0.847388744354248,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9583740234375,0.7094489932060242,0.309650182723999,0.2211994528770446,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9584655761719,0.6834445595741272,0.2772389352321625,0.2695431709289551,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95947265625,0.5095013380050659,0.1205444857478141,0.5771861672401428,285.958251953125,285.59100341796875,291.4791564941406,287.5266418457031,291.4794616699219,297.1824035644531,285.9569091796875,1.0,0.5646958947181702,1.0,1.0,0.0,1.0,-2.5341885089874268,2.5341835021972656,5.159507054486312e-06,1.9553762674331665,0.6540120244026184,0.6540120244026184,0.0,234.374755859375,239.0,14649.6328125,-0.0,1941.5555419921875,1.0,283.1499938964844,285.45440673828125,290.5271911621094,291.5780944824219,293.1499938964844,293.1499938964844,283.1499938964844,17462.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628422498703003,1.0,0.0,0.0,1.52250874042511,1.5225149393081665,1.5467246328171316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.412353515625,0.0,146.2218780517578,1895.4371337890625,0.0,742.2431030273438,0.4120145142078399,1.0,0.0,3.0,1.0,0.0
11973180,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9329833984375,0.6241410970687866,0.2096358090639114,0.1955676525831222,297.6938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93231201171875,0.9990000128746032,1.0,0.8499252796173096,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327087402344,0.7108460068702698,0.3124007284641266,0.2231383025646209,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327697753906,0.6830131411552429,0.2775377333164215,0.2698708474636078,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.5092043280601501,0.1206704005599021,0.5780122876167297,285.9325866699219,285.5939636230469,291.466796875,287.4995422363281,291.467041015625,297.18072509765625,285.9314880371094,1.0,0.5663110613822937,1.0,1.0,0.0,1.0,-2.540879726409912,2.540874719619751,5.186836006032536e-06,1.96056604385376,0.6583284735679626,0.6583284735679626,0.0,235.75184631347656,242.0,14692.021484375,-0.0,1957.595458984375,1.0,283.1499938964844,285.4291076660156,290.5,291.5513000488281,293.1499938964844,293.1499938964844,283.1499938964844,17492.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629193782806396,1.0,0.0,0.0,1.5433825254440308,1.543388843536377,1.589426972259389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.981201171875,0.0,150.890625,1895.4371337890625,0.0,742.59033203125,0.4162825644016266,1.0,0.0,3.0,1.0,0.0
11973240,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9329833984375,0.6241410970687866,0.2096358090639114,0.1955676525831222,297.6938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93231201171875,0.9990000128746032,1.0,0.8499252796173096,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327087402344,0.7108460068702698,0.3124007284641266,0.2231383025646209,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327697753906,0.6830131411552429,0.2775377333164215,0.2698708474636078,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.5092043280601501,0.1206704005599021,0.5780122876167297,285.9325866699219,285.5939636230469,291.466796875,287.4995422363281,291.467041015625,297.18072509765625,285.9314880371094,1.0,0.5663110613822937,1.0,1.0,0.0,1.0,-2.540879726409912,2.540874719619751,5.186836006032536e-06,1.96056604385376,0.6583284735679626,0.6583284735679626,0.0,235.75184631347656,242.0,14692.021484375,-0.0,1957.595458984375,1.0,283.1499938964844,285.4291076660156,290.5,291.5513000488281,293.1499938964844,293.1499938964844,283.1499938964844,17492.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629193782806396,1.0,0.0,0.0,1.5433825254440308,1.543388843536377,1.589426972259389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.981201171875,0.0,150.890625,1895.4371337890625,0.0,742.59033203125,0.4162825644016266,1.0,0.0,3.0,1.0,0.0
11973300,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217834472656,0.6237160563468933,0.2095792591571808,0.1955467164516449,297.690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211730957031,0.9990000128746032,1.0,0.8516746163368225,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215393066406,0.7114128470420837,0.3137892186641693,0.224123865365982,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216003417969,0.6826672554016113,0.2776855230331421,0.2700416147708893,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92236328125,0.5089365243911743,0.1207139790058136,0.5783870816230774,285.92144775390625,285.5951538085937,291.4617919921875,287.48748779296875,291.4620056152344,297.1799621582031,285.9204406738281,1.0,0.5673201680183411,1.0,1.0,0.0,1.0,-2.544795751571656,2.544790506362915,5.202871307119494e-06,1.9636071920394893,0.6603760719299316,0.6603760719299316,0.0,236.68038940429688,242.0,14716.3056640625,-0.0,1967.5467529296875,1.0,283.1499938964844,285.41796875,290.4881896972656,291.5399169921875,293.1499938964844,293.1499938964844,283.1499938964844,17507.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630027055740356,1.0,0.0,0.0,1.5533254146575928,1.553331732749939,1.609972031246798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.863037109375,0.0,153.15274047851562,1895.4371337890625,0.0,742.965576171875,0.4183219075202942,1.0,0.0,3.0,1.0,0.0
11973360,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.6232414841651917,0.2095221132040023,0.1955294162034988,297.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110107421875,0.9990000128746032,1.0,0.8536567687988281,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.7119168043136597,0.3151851594448089,0.2251179665327072,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.6822593808174133,0.2778325974941253,0.2702158689498901,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.508604884147644,0.1207436695694923,0.5787210464477539,285.9112548828125,285.5961608886719,291.4576416015625,287.4764709472656,291.45782470703125,297.1792297363281,285.9103698730469,1.0,0.5684234499931335,1.0,1.0,0.0,1.0,-2.5489611625671387,2.5489559173583984,5.219959803071106e-06,1.9668437242507928,0.6623620390892029,0.6623620390892029,0.0,237.72560119628903,230.0,14742.44140625,-0.0,1978.4105224609373,1.0,283.1499938964844,285.4076843261719,290.4774780273437,291.5298156738281,293.1499938964844,293.1499938964844,283.1499938964844,17521.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631204843521118,1.0,0.0,0.0,1.5629740953445437,1.5629804134368896,1.6300352001508145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.10791015625,0.0,155.3705291748047,1895.4371337890625,0.0,743.4961547851562,0.4203038215637207,1.0,0.0,3.0,1.0,0.0
11973420,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880615234375,0.6243370175361633,0.2093877643346786,0.1953171193599701,297.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872985839844,0.9990000128746032,1.0,0.8479904532432556,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.7154330015182495,0.3179756700992584,0.2269827723503112,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878173828125,0.6840214133262634,0.2781007885932922,0.2703744769096374,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88873291015625,0.5097581148147583,0.1207682266831398,0.5783733129501343,285.8876342773437,285.5975341796875,291.45196533203125,287.45770263671875,291.4520568847656,297.1772766113281,285.8863220214844,1.0,0.5657985210418701,1.0,1.0,0.0,1.0,-2.543928384780884,2.5439233779907227,5.199792212806642e-06,1.9631738662719729,0.6660709977149963,0.6660709977149963,0.0,234.9876403808593,233.0,14752.7822265625,-0.0,1958.8807373046875,1.0,283.1499938964844,285.38397216796875,290.4587097167969,291.5115661621094,293.1499938964844,293.1499938964844,283.1499938964844,17551.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633528828620911,1.0,0.0,0.0,1.5813214778900146,1.5813279151916504,1.6685291370777122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.96240234375,0.0,159.6625518798828,1895.4371337890625,0.0,744.54443359375,0.4240883290767669,1.0,0.0,3.0,1.0,0.0
11973480,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880615234375,0.6243370175361633,0.2093877643346786,0.1953171193599701,297.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872985839844,0.9990000128746032,1.0,0.8479904532432556,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.7154330015182495,0.3179756700992584,0.2269827723503112,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878173828125,0.6840214133262634,0.2781007885932922,0.2703744769096374,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88873291015625,0.5097581148147583,0.1207682266831398,0.5783733129501343,285.8876342773437,285.5975341796875,291.45196533203125,287.45770263671875,291.4520568847656,297.1772766113281,285.8863220214844,1.0,0.5657985210418701,1.0,1.0,0.0,1.0,-2.543928384780884,2.5439233779907227,5.199792212806642e-06,1.9631738662719729,0.6660709977149963,0.6660709977149963,0.0,234.9876403808593,233.0,14752.7822265625,-0.0,1958.8807373046875,1.0,283.1499938964844,285.38397216796875,290.4587097167969,291.5115661621094,293.1499938964844,293.1499938964844,283.1499938964844,17551.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633528828620911,1.0,0.0,0.0,1.5813214778900146,1.5813279151916504,1.6685291370777122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.96240234375,0.0,159.6625518798828,1895.4371337890625,0.0,744.54443359375,0.4240883290767669,1.0,0.0,3.0,1.0,0.0
11973540,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671264648437,0.6247296333312988,0.2092906236648559,0.1951802968978881,297.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8666381835937,0.9990000128746032,1.0,0.8457034230232239,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669128417969,0.7180233597755432,0.3208334445953369,0.2289245873689651,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669738769531,0.6848816275596619,0.2783902287483215,0.2705985605716705,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675842285156,0.5103535056114197,0.1208943501114845,0.5786101222038269,285.8668518066406,285.5979919433594,291.45001220703125,287.44354248046875,291.45001220703125,297.1764831542969,285.8660583496094,1.0,0.5654363632202148,1.0,1.0,0.0,1.0,-2.543891191482544,2.543885946273804,5.199402494326932e-06,1.9630248546600344,0.6695011854171753,0.6695011854171753,0.0,233.9457092285156,236.0,14780.451171875,-0.0,1954.315673828125,1.0,283.1499938964844,285.36297607421875,290.442626953125,291.4950256347656,293.1499938964844,293.1499938964844,283.1499938964844,17581.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631736516952515,1.0,0.0,0.0,1.5983285903930664,1.598335027694702,1.7046119182850816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.572509765625,0.0,163.72332763671875,1895.4371337890625,0.0,743.7359008789062,0.4276131689548492,1.0,0.0,3.0,1.0,0.0
11973600,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671264648437,0.6247296333312988,0.2092906236648559,0.1951802968978881,297.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8666381835937,0.9990000128746032,1.0,0.8457034230232239,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669128417969,0.7180233597755432,0.3208334445953369,0.2289245873689651,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669738769531,0.6848816275596619,0.2783902287483215,0.2705985605716705,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675842285156,0.5103535056114197,0.1208943501114845,0.5786101222038269,285.8668518066406,285.5979919433594,291.45001220703125,287.44354248046875,291.45001220703125,297.1764831542969,285.8660583496094,1.0,0.5654363632202148,1.0,1.0,0.0,1.0,-2.543891191482544,2.543885946273804,5.199402494326932e-06,1.9630248546600344,0.6695011854171753,0.6695011854171753,0.0,233.9457092285156,236.0,14780.451171875,-0.0,1954.315673828125,1.0,283.1499938964844,285.36297607421875,290.442626953125,291.4950256347656,293.1499938964844,293.1499938964844,283.1499938964844,17581.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631736516952515,1.0,0.0,0.0,1.5983285903930664,1.598335027694702,1.7046119182850816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.572509765625,0.0,163.72332763671875,1895.4371337890625,0.0,743.7359008789062,0.4276131689548492,1.0,0.0,3.0,1.0,0.0
11973660,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.852783203125,0.6245226860046387,0.2092228680849075,0.1951246708631515,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8523864746094,0.9990000128746032,1.0,0.8463542461395264,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85260009765625,0.7198668718338013,0.3237643241882324,0.2309585660696029,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.6849613189697266,0.2786968648433685,0.27089524269104,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531188964844,0.5104737877845764,0.1210682988166809,0.5794183611869812,285.8525695800781,285.5979919433594,291.45001220703125,287.43212890625,291.45001220703125,297.1763000488281,285.8519592285156,1.0,0.5662663578987122,1.0,1.0,0.0,1.0,-2.548374891281128,2.548369646072388,5.217762918618973e-06,1.9664944410324097,0.6727953553199768,0.6727953553199768,0.0,234.3918609619141,239.0,14829.001953125,-0.0,1963.0374755859373,1.0,283.1499938964844,285.3475646972656,290.4317321777344,291.4849548339844,293.1499938964844,293.1499938964844,283.1499938964844,17603.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630343556404114,1.0,0.0,0.0,1.6144258975982666,1.614432454109192,1.739120278898554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.621337890625,0.0,167.61598205566406,1895.4371337890625,0.0,743.1080932617188,0.4309444427490234,1.0,0.0,3.0,1.0,0.0
11973720,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.852783203125,0.6245226860046387,0.2092228680849075,0.1951246708631515,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8523864746094,0.9990000128746032,1.0,0.8463542461395264,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85260009765625,0.7198668718338013,0.3237643241882324,0.2309585660696029,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.6849613189697266,0.2786968648433685,0.27089524269104,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531188964844,0.5104737877845764,0.1210682988166809,0.5794183611869812,285.8525695800781,285.5979919433594,291.45001220703125,287.43212890625,291.45001220703125,297.1763000488281,285.8519592285156,1.0,0.5662663578987122,1.0,1.0,0.0,1.0,-2.548374891281128,2.548369646072388,5.217762918618973e-06,1.9664944410324097,0.6727953553199768,0.6727953553199768,0.0,234.3918609619141,239.0,14829.001953125,-0.0,1963.0374755859373,1.0,283.1499938964844,285.3475646972656,290.4317321777344,291.4849548339844,293.1499938964844,293.1499938964844,283.1499938964844,17603.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630343556404114,1.0,0.0,0.0,1.6144258975982666,1.614432454109192,1.739120278898554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.621337890625,0.0,167.61598205566406,1895.4371337890625,0.0,743.1080932617188,0.4309444427490234,1.0,0.0,3.0,1.0,0.0
11973780,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411865234375,0.62394779920578,0.2091672122478485,0.195114180445671,297.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84088134765625,0.9990000128746032,1.0,0.8487890958786011,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.841064453125,0.7212649583816528,0.3267454206943512,0.2330551743507385,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410949707031,0.6845646500587463,0.2790110111236572,0.2712330818176269,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84149169921875,0.5102365016937256,0.1212267130613327,0.5803670883178711,285.8410339355469,285.5979919433594,291.45001220703125,287.4212951660156,291.45001220703125,297.1763000488281,285.8405456542969,1.0,0.5678918361663818,1.0,1.0,0.0,1.0,-2.5553512573242188,2.5553460121154785,5.246441560302628e-06,1.9719159603118896,0.675955593585968,0.675955593585968,0.0,235.73294067382807,242.0,14885.001953125,-0.0,1979.471923828125,1.0,283.1499938964844,285.33477783203125,290.4237670898437,291.4793395996094,293.1499938964844,293.1499938964844,283.1499938964844,17621.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635253190994263,1.0,0.0,0.0,1.6297640800476074,1.6297707557678225,1.7723230882893406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.802490234375,0.0,171.37692260742188,1895.4371337890625,0.0,745.3233032226562,0.4341193735599518,1.0,0.0,3.0,1.0,0.0
11973840,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411865234375,0.62394779920578,0.2091672122478485,0.195114180445671,297.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84088134765625,0.9990000128746032,1.0,0.8487890958786011,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.841064453125,0.7212649583816528,0.3267454206943512,0.2330551743507385,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410949707031,0.6845646500587463,0.2790110111236572,0.2712330818176269,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84149169921875,0.5102365016937256,0.1212267130613327,0.5803670883178711,285.8410339355469,285.5979919433594,291.45001220703125,287.4212951660156,291.45001220703125,297.1763000488281,285.8405456542969,1.0,0.5678918361663818,1.0,1.0,0.0,1.0,-2.5553512573242188,2.5553460121154785,5.246441560302628e-06,1.9719159603118896,0.675955593585968,0.675955593585968,0.0,235.73294067382807,242.0,14885.001953125,-0.0,1979.471923828125,1.0,283.1499938964844,285.33477783203125,290.4237670898437,291.4793395996094,293.1499938964844,293.1499938964844,283.1499938964844,17621.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635253190994263,1.0,0.0,0.0,1.6297640800476074,1.6297707557678225,1.7723230882893406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.802490234375,0.0,171.37692260742188,1895.4371337890625,0.0,745.3233032226562,0.4341193735599518,1.0,0.0,3.0,1.0,0.0
