time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973900,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8361511230469,0.623558521270752,0.2091392576694488,0.195118173956871,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358764648437,0.9990000128746032,1.0,0.8504893183708191,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360290527344,0.7218427658081055,0.3282481431961059,0.234119564294815,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360595703125,0.6842371821403503,0.2791682779788971,0.2714115381240845,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363952636719,0.510002851486206,0.1212895885109901,0.5808207988739014,285.83599853515625,285.5979919433594,291.45001220703125,287.41607666015625,291.45001220703125,297.1763000488281,285.8355407714844,1.0,0.568909764289856,1.0,1.0,0.0,1.0,-2.559436798095703,2.559431552886963,5.263280854705954e-06,1.9750946760177608,0.6774907112121582,0.6774907112121582,0.0,236.6449584960937,242.0,14914.640625,-0.0,1989.683349609375,1.0,283.1499938964844,285.3291015625,290.4200744628906,291.4771728515625,293.1499938964844,293.1499938964844,283.1499938964844,17629.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5640069246292114,1.0,0.0,0.0,1.637184977531433,1.637191653251648,1.7884998726458434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.042236328125,0.0,173.21542358398438,1895.4371337890625,0.0,747.5023193359375,0.4356562495231628,1.0,0.0,3.0,1.0,0.0
11973960,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8314819335937,0.6231154203414917,0.2091094702482223,0.1951253116130828,297.6777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312072753906,0.9990000128746032,1.0,0.8524384498596191,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83135986328125,0.7223576903343201,0.3297566771507263,0.2351918816566467,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313903808594,0.6838433146476746,0.2793247103691101,0.2715939879417419,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.83172607421875,0.5097019076347351,0.121338352560997,0.5812361240386963,285.8313293457031,285.5979919433594,291.45001220703125,287.4109802246094,291.45001220703125,297.1763000488281,285.8309326171875,1.0,0.5700287222862244,1.0,1.0,0.0,1.0,-2.563793659210205,2.563788414001465,5.281272024149075e-06,1.978486061096192,0.6789973378181458,0.6789973378181458,0.0,237.68153381347656,245.0,14944.943359375,-0.0,2000.8826904296875,1.0,283.1499938964844,285.3237609863281,290.416259765625,291.4750671386719,293.1499938964844,293.1499938964844,283.1499938964844,17636.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5646103620529175,1.0,0.0,0.0,1.644452691078186,1.6444593667984009,1.804413898298663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.28955078125,0.0,175.02822875976562,1895.4371337890625,0.0,750.2415771484375,0.4371620416641235,1.0,0.0,3.0,1.0,0.0
11974020,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822998046875,0.6221119165420532,0.2090423852205276,0.1951429545879364,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82275390625,0.9990000128746032,1.0,0.856868326663971,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228759765625,0.7232512831687927,0.3327860832214355,0.2373532056808471,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.6829149127006531,0.2796335518360138,0.2719654440879822,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232116699219,0.5089415311813354,0.1213941574096679,0.5819295048713684,285.8228759765625,285.5979919433594,291.45001220703125,287.4011535644531,291.45001220703125,297.1762084960937,285.822509765625,1.0,0.5724730491638184,1.0,1.0,0.0,1.0,-2.5730135440826416,2.5730082988739014,5.319449883245397e-06,1.985664963722229,0.6819360256195068,0.6819360256195068,0.0,240.0225982666016,233.0,15006.55859375,-0.0,2025.33544921875,1.0,283.1499938964844,285.3139343261719,290.4081420898437,291.4704895019531,293.1499938964844,293.1499938964844,283.1499938964844,17649.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660266280174255,1.0,0.0,0.0,1.658594846725464,1.6586015224456787,1.835582992271157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.706298828125,0.0,178.5913848876953,1895.4371337890625,0.0,756.7086181640625,0.4400945603847503,1.0,0.0,3.0,1.0,0.0
11974080,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822998046875,0.6221119165420532,0.2090423852205276,0.1951429545879364,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82275390625,0.9990000128746032,1.0,0.856868326663971,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228759765625,0.7232512831687927,0.3327860832214355,0.2373532056808471,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.6829149127006531,0.2796335518360138,0.2719654440879822,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232116699219,0.5089415311813354,0.1213941574096679,0.5819295048713684,285.8228759765625,285.5979919433594,291.45001220703125,287.4011535644531,291.45001220703125,297.1762084960937,285.822509765625,1.0,0.5724730491638184,1.0,1.0,0.0,1.0,-2.5730135440826416,2.5730082988739014,5.319449883245397e-06,1.985664963722229,0.6819360256195068,0.6819360256195068,0.0,240.0225982666016,233.0,15006.55859375,-0.0,2025.33544921875,1.0,283.1499938964844,285.3139343261719,290.4081420898437,291.4704895019531,293.1499938964844,293.1499938964844,283.1499938964844,17649.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660266280174255,1.0,0.0,0.0,1.658594846725464,1.6586015224456787,1.835582992271157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.706298828125,0.0,178.5913848876953,1895.4371337890625,0.0,756.7086181640625,0.4400945603847503,1.0,0.0,3.0,1.0,0.0
11974140,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096618652344,0.6231414079666138,0.2089455276727676,0.194973886013031,297.6668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.80914306640625,0.9990000128746032,1.0,0.8516644239425659,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094177246094,0.7265365123748779,0.3358060121536255,0.2393855303525924,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094787597656,0.6845554113388062,0.2799102962017059,0.272141546010971,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8100891113281,0.5099751353263855,0.121400773525238,0.5815388560295105,285.8093566894531,285.5979919433594,291.45001220703125,287.3918151855469,291.45001220703125,297.1754455566406,285.8085021972656,1.0,0.5700757503509521,1.0,1.0,0.0,1.0,-2.5687594413757324,2.568754196166992,5.302340014168294e-06,1.982614517211914,0.6846757531166077,0.6846757531166077,0.0,237.51112365722656,236.0,15019.8740234375,-0.0,2007.7547607421875,1.0,283.1499938964844,285.2995910644531,290.3987731933594,291.4635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17665.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5674652457237244,1.0,0.0,0.0,1.6721014976501465,1.6721084117889404,1.865600722794625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.208740234375,0.0,182.0555877685547,1895.4371337890625,0.0,763.3330688476562,0.4429078996181488,1.0,0.0,3.0,1.0,0.0
11974200,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096618652344,0.6231414079666138,0.2089455276727676,0.194973886013031,297.6668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.80914306640625,0.9990000128746032,1.0,0.8516644239425659,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094177246094,0.7265365123748779,0.3358060121536255,0.2393855303525924,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094787597656,0.6845554113388062,0.2799102962017059,0.272141546010971,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8100891113281,0.5099751353263855,0.121400773525238,0.5815388560295105,285.8093566894531,285.5979919433594,291.45001220703125,287.3918151855469,291.45001220703125,297.1754455566406,285.8085021972656,1.0,0.5700757503509521,1.0,1.0,0.0,1.0,-2.5687594413757324,2.568754196166992,5.302340014168294e-06,1.982614517211914,0.6846757531166077,0.6846757531166077,0.0,237.51112365722656,236.0,15019.8740234375,-0.0,2007.7547607421875,1.0,283.1499938964844,285.2995910644531,290.3987731933594,291.4635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17665.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5674652457237244,1.0,0.0,0.0,1.6721014976501465,1.6721084117889404,1.865600722794625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.208740234375,0.0,182.0555877685547,1895.4371337890625,0.0,763.3330688476562,0.4429078996181488,1.0,0.0,3.0,1.0,0.0
11974260,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961730957031,0.6234927177429199,0.2088765352964401,0.1948697417974472,297.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958679199219,0.9990000128746032,1.0,0.8496906161308289,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7960205078125,0.7290146946907043,0.3388763964176178,0.2414814084768295,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79608154296875,0.685329258441925,0.28019979596138,0.2723734676837921,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79644775390625,0.5104799866676331,0.1215086355805397,0.581721305847168,285.7959899902344,285.5979919433594,291.45001220703125,287.3829040527344,291.45001220703125,297.17559814453125,285.7955017089844,1.0,0.569868803024292,1.0,1.0,0.0,1.0,-2.56926703453064,2.5692617893218994,5.3042090257804375e-06,1.982892990112305,0.6872177124023438,0.6872177124023438,0.0,236.6257476806641,239.0,15043.2109375,-0.0,2004.6676025390625,1.0,283.1499938964844,285.2857971191406,290.38739013671875,291.4530334472656,293.1499938964844,293.1499938964844,283.1499938964844,17684.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568373441696167,1.0,0.0,0.0,1.6847492456436155,1.6847561597824097,1.89393006166938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.954833984375,0.0,185.3564453125,1895.4371337890625,0.0,767.5440673828125,0.445557564496994,1.0,0.0,3.0,1.0,0.0
11974320,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961730957031,0.6234927177429199,0.2088765352964401,0.1948697417974472,297.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958679199219,0.9990000128746032,1.0,0.8496906161308289,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7960205078125,0.7290146946907043,0.3388763964176178,0.2414814084768295,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79608154296875,0.685329258441925,0.28019979596138,0.2723734676837921,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79644775390625,0.5104799866676331,0.1215086355805397,0.581721305847168,285.7959899902344,285.5979919433594,291.45001220703125,287.3829040527344,291.45001220703125,297.17559814453125,285.7955017089844,1.0,0.569868803024292,1.0,1.0,0.0,1.0,-2.56926703453064,2.5692617893218994,5.3042090257804375e-06,1.982892990112305,0.6872177124023438,0.6872177124023438,0.0,236.6257476806641,239.0,15043.2109375,-0.0,2004.6676025390625,1.0,283.1499938964844,285.2857971191406,290.38739013671875,291.4530334472656,293.1499938964844,293.1499938964844,283.1499938964844,17684.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568373441696167,1.0,0.0,0.0,1.6847492456436155,1.6847561597824097,1.89393006166938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.954833984375,0.0,185.3564453125,1895.4371337890625,0.0,767.5440673828125,0.445557564496994,1.0,0.0,3.0,1.0,0.0
11974380,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870178222656,0.6232574582099915,0.2088252604007721,0.1948352009057998,297.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867736816406,0.9990000128746032,1.0,0.8505567908287048,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7868957519531,0.7308015823364258,0.3420018255710602,0.2436559051275253,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78692626953125,0.6853423118591309,0.2804945707321167,0.2726657092571258,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872314453125,0.5105246305465698,0.1216593533754348,0.582449734210968,285.786865234375,285.5979919433594,291.45001220703125,287.3743591308594,291.45001220703125,297.1761169433594,285.7865295410156,1.0,0.5708016753196716,1.0,1.0,0.0,1.0,-2.574102640151977,2.5740973949432373,5.324202902556863e-06,1.986629843711853,0.6896716356277466,0.6896716356277466,0.0,237.1846160888672,242.0,15082.8134765625,-0.0,2014.5670166015625,1.0,283.1499938964844,285.2758483886719,290.3774719238281,291.44439697265625,293.1499938964844,293.1499938964844,283.1499938964844,17699.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5689650177955627,1.0,0.0,0.0,1.696805715560913,1.696812629699707,1.9211339008506922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.930419921875,0.0,188.53179931640625,1895.4371337890625,0.0,770.2989501953125,0.4480805993080139,1.0,0.0,3.0,1.0,0.0
11974440,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870178222656,0.6232574582099915,0.2088252604007721,0.1948352009057998,297.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867736816406,0.9990000128746032,1.0,0.8505567908287048,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7868957519531,0.7308015823364258,0.3420018255710602,0.2436559051275253,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78692626953125,0.6853423118591309,0.2804945707321167,0.2726657092571258,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872314453125,0.5105246305465698,0.1216593533754348,0.582449734210968,285.786865234375,285.5979919433594,291.45001220703125,287.3743591308594,291.45001220703125,297.1761169433594,285.7865295410156,1.0,0.5708016753196716,1.0,1.0,0.0,1.0,-2.574102640151977,2.5740973949432373,5.324202902556863e-06,1.986629843711853,0.6896716356277466,0.6896716356277466,0.0,237.1846160888672,242.0,15082.8134765625,-0.0,2014.5670166015625,1.0,283.1499938964844,285.2758483886719,290.3774719238281,291.44439697265625,293.1499938964844,293.1499938964844,283.1499938964844,17699.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5689650177955627,1.0,0.0,0.0,1.696805715560913,1.696812629699707,1.9211339008506922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.930419921875,0.0,188.53179931640625,1895.4371337890625,0.0,770.2989501953125,0.4480805993080139,1.0,0.0,3.0,1.0,0.0
11974500,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7832946777344,0.6229953169822693,0.2088019251823425,0.194832906126976,297.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7830810546875,0.9990000128746032,1.0,0.8516805768013,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.783203125,0.731526255607605,0.3435793817043304,0.2447638362646103,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7832336425781,0.6851621270179749,0.2806417644023895,0.2728244960308075,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834777832031,0.5104110240936279,0.121729627251625,0.5828742980957031,285.7831726074219,285.5979919433594,291.45001220703125,287.3702392578125,291.45001220703125,297.1763916015625,285.7828674316406,1.0,0.5715751051902771,1.0,1.0,0.0,1.0,-2.577481269836426,2.577476024627685,5.338204118743306e-06,1.9892455339431765,0.6908679604530334,0.6908679604530334,0.0,237.81179809570312,242.0,15105.880859375,-0.0,2022.5408935546875,1.0,283.1499938964844,285.2716979980469,290.373291015625,291.4411315917969,293.1499938964844,293.1499938964844,283.1499938964844,17705.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692682862281799,1.0,0.0,0.0,1.7026437520980835,1.702650785446167,1.9343764279256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.77783203125,0.0,190.08045959472656,1895.4371337890625,0.0,771.7147827148438,0.4493019580841064,1.0,0.0,3.0,1.0,0.0
11974560,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799987792969,0.62265944480896,0.2087780088186264,0.194836676120758,297.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7798156738281,0.9990000128746032,1.0,0.8531508445739746,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799072265625,0.7321649789810181,0.3451634347438812,0.2458817064762115,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.6848882436752319,0.2807880938053131,0.2729889154434204,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801513671875,0.5102179646492004,0.1217899546027183,0.5832929611206055,285.7798767089844,285.5979919433594,291.45001220703125,287.3661804199219,291.45001220703125,297.1766662597656,285.7796325683594,1.0,0.5724964141845703,1.0,1.0,0.0,1.0,-2.581295728683472,2.5812904834747314,5.354034328775015e-06,1.9921988248825075,0.6920465230941772,0.6920465230941772,0.0,238.6128387451172,245.0,15130.3896484375,-0.0,2031.9725341796875,1.0,283.1499938964844,285.2679138183594,290.3695373535156,291.4384460449219,293.1499938964844,293.1499938964844,283.1499938964844,17711.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5696204304695129,1.0,0.0,0.0,1.7083723545074463,1.7083793878555298,1.947414887126797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.798828125,0.0,191.60728454589844,1895.4371337890625,0.0,773.3621215820312,0.450500339269638,1.0,0.0,3.0,1.0,0.0
11974620,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.6218177080154419,0.2087243497371673,0.1948538571596145,297.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.774169921875,0.9990000128746032,1.0,0.8568750619888306,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77423095703125,0.7332449555397034,0.3483442664146423,0.248138278722763,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742614746094,0.684129536151886,0.281076580286026,0.273328572511673,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.5096299052238464,0.1218725368380546,0.5840411186218262,285.77423095703125,285.5979919433594,291.45001220703125,287.3583068847656,291.45001220703125,297.1770935058594,285.7740173339844,1.0,0.5746604204177856,1.0,1.0,0.0,1.0,-2.589808940887451,2.589803457260132,5.389444595493842e-06,1.998787760734558,0.6943565607070923,0.6943565607070923,0.0,240.608154296875,233.0,15182.2255859375,-0.0,2054.022705078125,1.0,283.1499938964844,285.2611999511719,290.3627624511719,291.4342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17720.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5705096125602722,1.0,0.0,0.0,1.719544529914856,1.7195515632629397,1.9729689881842205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.15771484375,0.0,194.60617065429688,1895.4371337890625,0.0,777.536865234375,0.4528374969959259,1.0,0.0,3.0,1.0,0.0
11974680,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.6218177080154419,0.2087243497371673,0.1948538571596145,297.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.774169921875,0.9990000128746032,1.0,0.8568750619888306,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77423095703125,0.7332449555397034,0.3483442664146423,0.248138278722763,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742614746094,0.684129536151886,0.281076580286026,0.273328572511673,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.5096299052238464,0.1218725368380546,0.5840411186218262,285.77423095703125,285.5979919433594,291.45001220703125,287.3583068847656,291.45001220703125,297.1770935058594,285.7740173339844,1.0,0.5746604204177856,1.0,1.0,0.0,1.0,-2.589808940887451,2.589803457260132,5.389444595493842e-06,1.998787760734558,0.6943565607070923,0.6943565607070923,0.0,240.608154296875,233.0,15182.2255859375,-0.0,2054.022705078125,1.0,283.1499938964844,285.2611999511719,290.3627624511719,291.4342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17720.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5705096125602722,1.0,0.0,0.0,1.719544529914856,1.7195515632629397,1.9729689881842205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.15771484375,0.0,194.60617065429688,1895.4371337890625,0.0,777.536865234375,0.4528374969959259,1.0,0.0,3.0,1.0,0.0
11974740,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638244628906,0.6229597330093384,0.2086411565542221,0.1946891844272613,297.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.9990000128746032,1.0,0.8512062430381775,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636108398437,0.7366946339607239,0.3515125811100006,0.2502677142620086,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637023925781,0.6858816742897034,0.2813328206539154,0.2734770774841308,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.5108002424240112,0.1219052672386169,0.5837305188179016,285.7635803222656,285.5979919433594,291.45001220703125,287.3506774902344,291.45001220703125,297.1767578125,285.7628479003906,1.0,0.5720946192741394,1.0,1.0,0.0,1.0,-2.5851809978485107,2.5851755142211914,5.370563485485036e-06,1.9953967332839968,0.6965048909187317,0.6965048909187317,0.0,237.86895751953125,236.0,15186.6904296875,-0.0,2034.7174072265625,1.0,283.1499938964844,285.2499389648437,290.3556213378906,291.4288635253906,293.1499938964844,293.1499938964844,283.1499938964844,17733.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715305805206299,1.0,0.0,0.0,1.7302321195602417,1.7302391529083252,1.997570535650084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.86181640625,0.0,197.51841735839844,1895.4371337890625,0.0,782.3570556640625,0.4550824165344238,1.0,0.0,3.0,1.0,0.0
11974800,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638244628906,0.6229597330093384,0.2086411565542221,0.1946891844272613,297.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.9990000128746032,1.0,0.8512062430381775,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636108398437,0.7366946339607239,0.3515125811100006,0.2502677142620086,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637023925781,0.6858816742897034,0.2813328206539154,0.2734770774841308,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.5108002424240112,0.1219052672386169,0.5837305188179016,285.7635803222656,285.5979919433594,291.45001220703125,287.3506774902344,291.45001220703125,297.1767578125,285.7628479003906,1.0,0.5720946192741394,1.0,1.0,0.0,1.0,-2.5851809978485107,2.5851755142211914,5.370563485485036e-06,1.9953967332839968,0.6965048909187317,0.6965048909187317,0.0,237.86895751953125,236.0,15186.6904296875,-0.0,2034.7174072265625,1.0,283.1499938964844,285.2499389648437,290.3556213378906,291.4288635253906,293.1499938964844,293.1499938964844,283.1499938964844,17733.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715305805206299,1.0,0.0,0.0,1.7302321195602417,1.7302391529083252,1.997570535650084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.86181640625,0.0,197.51841735839844,1895.4371337890625,0.0,782.3570556640625,0.4550824165344238,1.0,0.0,3.0,1.0,0.0
11974860,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7531433105469,0.6233882308006287,0.208585575222969,0.1945920586585998,297.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.9990000128746032,1.0,0.8489309549331665,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530212402344,0.7393076419830322,0.3547264337539673,0.2524594664573669,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.6867216229438782,0.2816021144390106,0.2736845314502716,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533569335937,0.5114032030105591,0.1220358982682228,0.583993673324585,285.75299072265625,285.5979919433594,291.45001220703125,287.34332275390625,291.45001220703125,297.17724609375,285.75262451171875,1.0,0.5717865824699402,1.0,1.0,0.0,1.0,-2.585517168045044,2.5855116844177246,5.371604856918566e-06,1.9954792261123653,0.698492169380188,0.698492169380188,0.0,236.8385467529297,239.0,15202.6796875,-0.0,2030.7081298828125,1.0,283.1499938964844,285.2391967773437,290.34649658203125,291.4201965332031,293.1499938964844,293.1499938964844,283.1499938964844,17748.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721774697303772,1.0,0.0,0.0,1.7402170896530151,1.7402242422103882,2.0206925910315482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.899658203125,0.0,200.2804412841797,1895.4371337890625,0.0,785.42626953125,0.457192063331604,1.0,0.0,3.0,1.0,0.0
11974920,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7531433105469,0.6233882308006287,0.208585575222969,0.1945920586585998,297.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.9990000128746032,1.0,0.8489309549331665,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530212402344,0.7393076419830322,0.3547264337539673,0.2524594664573669,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.6867216229438782,0.2816021144390106,0.2736845314502716,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533569335937,0.5114032030105591,0.1220358982682228,0.583993673324585,285.75299072265625,285.5979919433594,291.45001220703125,287.34332275390625,291.45001220703125,297.17724609375,285.75262451171875,1.0,0.5717865824699402,1.0,1.0,0.0,1.0,-2.585517168045044,2.5855116844177246,5.371604856918566e-06,1.9954792261123653,0.698492169380188,0.698492169380188,0.0,236.8385467529297,239.0,15202.6796875,-0.0,2030.7081298828125,1.0,283.1499938964844,285.2391967773437,290.34649658203125,291.4201965332031,293.1499938964844,293.1499938964844,283.1499938964844,17748.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721774697303772,1.0,0.0,0.0,1.7402170896530151,1.7402242422103882,2.0206925910315482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.899658203125,0.0,200.2804412841797,1895.4371337890625,0.0,785.42626953125,0.457192063331604,1.0,0.0,3.0,1.0,0.0
11974980,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.6232047080993652,0.2085462361574173,0.1945653706789016,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7463684082031,0.9990000128746032,1.0,0.8496065139770508,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464294433594,0.7411906719207764,0.357990026473999,0.254727691411972,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464599609375,0.6867678165435791,0.2818762958049774,0.2739540636539459,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.5115134716033936,0.1222045347094535,0.5847919583320618,285.7464294433594,285.5979919433594,291.45001220703125,287.3361511230469,291.45001220703125,297.1780090332031,285.7461853027344,1.0,0.5726617574691772,1.0,1.0,0.0,1.0,-2.5903024673461914,2.590296983718872,5.391373633756302e-06,1.9991066455841064,0.7004243731498718,0.7004243731498718,0.0,237.3066864013672,242.0,15236.0546875,-0.0,2040.2158203125,1.0,283.1499938964844,285.2320861816406,290.3385009765625,291.41326904296875,293.1499938964844,293.1499938964844,283.1499938964844,17760.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726272463798523,1.0,0.0,0.0,1.7497531175613403,1.7497602701187134,2.042899325260805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.125732421875,0.0,202.93240356445312,1895.4371337890625,0.0,787.5667724609375,0.4592023491859436,1.0,0.0,3.0,1.0,0.0
11975040,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.6232047080993652,0.2085462361574173,0.1945653706789016,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7463684082031,0.9990000128746032,1.0,0.8496065139770508,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464294433594,0.7411906719207764,0.357990026473999,0.254727691411972,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464599609375,0.6867678165435791,0.2818762958049774,0.2739540636539459,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.5115134716033936,0.1222045347094535,0.5847919583320618,285.7464294433594,285.5979919433594,291.45001220703125,287.3361511230469,291.45001220703125,297.1780090332031,285.7461853027344,1.0,0.5726617574691772,1.0,1.0,0.0,1.0,-2.5903024673461914,2.590296983718872,5.391373633756302e-06,1.9991066455841064,0.7004243731498718,0.7004243731498718,0.0,237.3066864013672,242.0,15236.0546875,-0.0,2040.2158203125,1.0,283.1499938964844,285.2320861816406,290.3385009765625,291.41326904296875,293.1499938964844,293.1499938964844,283.1499938964844,17760.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726272463798523,1.0,0.0,0.0,1.7497531175613403,1.7497602701187134,2.042899325260805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.125732421875,0.0,202.93240356445312,1895.4371337890625,0.0,787.5667724609375,0.4592023491859436,1.0,0.0,3.0,1.0,0.0
11975100,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.6229612231254578,0.208528071641922,0.1945668160915374,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.9990000128746032,1.0,0.8506645560264587,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.7419509887695312,0.3596344888210296,0.2558813691139221,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74395751953125,0.6865952014923096,0.2820129990577698,0.2741017937660217,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.5114226937294006,0.1222818717360496,0.5852453708648682,285.7439270019531,285.5979919433594,291.45001220703125,287.3326110839844,291.45001220703125,297.1783752441406,285.7437438964844,1.0,0.5734171867370605,1.0,1.0,0.0,1.0,-2.5936830043792725,2.593677759170532,5.405395313573536e-06,2.001685857772827,0.7013714909553528,0.7013714909553528,0.0,237.90252685546875,242.0,15256.2822265625,-0.0,2048.12109375,1.0,283.1499938964844,285.2292175292969,290.33514404296875,291.41070556640625,293.1499938964844,293.1499938964844,283.1499938964844,17765.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572886049747467,1.0,0.0,0.0,1.7543820142745972,1.7543892860412598,2.0537224543204505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.065185546875,0.0,204.2257080078125,1895.4371337890625,0.0,788.8010864257812,0.4601772129535675,1.0,0.0,3.0,1.0,0.0
11975160,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74188232421875,0.6226401329040527,0.2085087448358535,0.1945740729570388,297.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74176025390625,0.9990000128746032,1.0,0.8520845174789429,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.7426183819770813,0.361284077167511,0.2570441961288452,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.6863241791725159,0.2821486592292785,0.2742553055286407,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.5112468004226685,0.1223480626940727,0.585688591003418,285.7417907714844,285.5979919433594,291.45001220703125,287.3291320800781,291.45001220703125,297.1787414550781,285.7416381835937,1.0,0.5743258595466614,1.0,1.0,0.0,1.0,-2.5975115299224854,2.597506046295166,5.4213046496442985e-06,2.004611015319824,0.7023081183433533,0.7023081183433533,0.0,238.6793975830078,245.0,15278.0859375,-0.0,2057.545654296875,1.0,283.1499938964844,285.22674560546875,290.3320617675781,291.4085998535156,293.1499938964844,293.1499938964844,283.1499938964844,17769.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732027292251587,1.0,0.0,0.0,1.7589339017868042,1.7589411735534668,2.0643932430175482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.155517578125,0.0,205.5014495849609,1895.4371337890625,0.0,790.31396484375,0.4611353576183319,1.0,0.0,3.0,1.0,0.0
11975220,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383728027344,0.6218194365501404,0.2084625661373138,0.1945971995592117,297.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73828125,0.9990000128746032,1.0,0.8557388186454773,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383117675781,0.7437394857406616,0.3645919859409332,0.2593882083892822,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73834228515625,0.6855615973472595,0.2824155986309051,0.2745733857154846,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73846435546875,0.5106805562973022,0.1224393472075462,0.5864740014076233,285.7383117675781,285.5979919433594,291.45001220703125,287.3222045898437,291.45001220703125,297.1793518066406,285.7382202148437,1.0,0.5764745473861694,1.0,1.0,0.0,1.0,-2.606071710586548,2.6060662269592285,5.456970484374324e-06,2.011155366897583,0.7041544914245605,0.7041544914245605,0.0,240.6404571533203,233.0,15324.7919921875,-0.0,2079.697998046875,1.0,283.1499938964844,285.22247314453125,290.32635498046875,291.4052734375,293.1499938964844,293.1499938964844,283.1499938964844,17775.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5740308165550232,1.0,0.0,0.0,1.7678446769714355,1.767851948738098,2.085362780235301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.592529296875,0.0,208.01119995117188,1895.4371337890625,0.0,794.2830200195312,0.4630100727081299,1.0,0.0,3.0,1.0,0.0
11975280,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383728027344,0.6218194365501404,0.2084625661373138,0.1945971995592117,297.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73828125,0.9990000128746032,1.0,0.8557388186454773,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383117675781,0.7437394857406616,0.3645919859409332,0.2593882083892822,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73834228515625,0.6855615973472595,0.2824155986309051,0.2745733857154846,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73846435546875,0.5106805562973022,0.1224393472075462,0.5864740014076233,285.7383117675781,285.5979919433594,291.45001220703125,287.3222045898437,291.45001220703125,297.1793518066406,285.7382202148437,1.0,0.5764745473861694,1.0,1.0,0.0,1.0,-2.606071710586548,2.6060662269592285,5.456970484374324e-06,2.011155366897583,0.7041544914245605,0.7041544914245605,0.0,240.6404571533203,233.0,15324.7919921875,-0.0,2079.697998046875,1.0,283.1499938964844,285.22247314453125,290.32635498046875,291.4052734375,293.1499938964844,293.1499938964844,283.1499938964844,17775.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5740308165550232,1.0,0.0,0.0,1.7678446769714355,1.767851948738098,2.085362780235301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.592529296875,0.0,208.01119995117188,1895.4371337890625,0.0,794.2830200195312,0.4630100727081299,1.0,0.0,3.0,1.0,0.0
11975340,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7299499511719,0.6229798197746277,0.2083846479654312,0.1944369226694107,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.9990000128746032,1.0,0.8500165343284607,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.729736328125,0.7473263144493103,0.3678822517395019,0.261601984500885,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298278808594,0.6873158812522888,0.2826499044895172,0.2747004628181457,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7302551269531,0.5118809342384338,0.1224771589040756,0.5861856937408447,285.729736328125,285.5979919433594,291.45001220703125,287.3153991699219,291.45001220703125,297.1790771484375,285.7290954589844,1.0,0.57390296459198,1.0,1.0,0.0,1.0,-2.601487159729004,2.601481676101685,5.43798250873806e-06,2.007713794708252,0.705865204334259,0.705865204334259,0.0,237.877197265625,236.0,15323.7890625,-0.0,2060.2099609375,1.0,283.1499938964844,285.2135009765625,290.32000732421875,291.4004821777344,293.1499938964844,293.1499938964844,283.1499938964844,17785.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749902129173279,1.0,0.0,0.0,1.7763910293579102,1.7763983011245728,2.105574026245449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.271484375,0.0,210.45098876953125,1895.4371337890625,0.0,798.9054565429688,0.4648155868053436,1.0,0.0,3.0,1.0,0.0
11975400,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7299499511719,0.6229798197746277,0.2083846479654312,0.1944369226694107,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.9990000128746032,1.0,0.8500165343284607,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.729736328125,0.7473263144493103,0.3678822517395019,0.261601984500885,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298278808594,0.6873158812522888,0.2826499044895172,0.2747004628181457,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7302551269531,0.5118809342384338,0.1224771589040756,0.5861856937408447,285.729736328125,285.5979919433594,291.45001220703125,287.3153991699219,291.45001220703125,297.1790771484375,285.7290954589844,1.0,0.57390296459198,1.0,1.0,0.0,1.0,-2.601487159729004,2.601481676101685,5.43798250873806e-06,2.007713794708252,0.705865204334259,0.705865204334259,0.0,237.877197265625,236.0,15323.7890625,-0.0,2060.2099609375,1.0,283.1499938964844,285.2135009765625,290.32000732421875,291.4004821777344,293.1499938964844,293.1499938964844,283.1499938964844,17785.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749902129173279,1.0,0.0,0.0,1.7763910293579102,1.7763983011245728,2.105574026245449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.271484375,0.0,210.45098876953125,1895.4371337890625,0.0,798.9054565429688,0.4648155868053436,1.0,0.0,3.0,1.0,0.0
11975460,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211608886719,0.6234188079833984,0.208333671092987,0.1943436563014984,297.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209777832031,0.9990000128746032,1.0,0.8477152585983276,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210388183594,0.7500411868095398,0.3712141811847687,0.2638753056526184,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210998535156,0.6881467700004578,0.2828975021839142,0.2748870253562927,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213134765625,0.5124996900558472,0.1226112321019172,0.5864643454551697,285.7210388183594,285.5979919433594,291.45001220703125,287.30859375,291.45001220703125,297.1796569824219,285.72076416015625,1.0,0.5735969543457031,1.0,1.0,0.0,1.0,-2.6018881797790527,2.6018826961517334,5.439127562567592e-06,2.007760524749756,0.7074394822120667,0.7074394822120667,0.0,236.8348693847656,239.0,15334.822265625,-0.0,2056.225341796875,1.0,283.1499938964844,285.2049560546875,290.3114318847656,291.39215087890625,293.1499938964844,293.1499938964844,283.1499938964844,17798.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755662322044373,1.0,0.0,0.0,1.7843527793884275,1.78436017036438,2.1244908054995906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.255859375,0.0,212.75552368164065,1895.4371337890625,0.0,801.69287109375,0.4665083587169647,1.0,0.0,3.0,1.0,0.0
11975520,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211608886719,0.6234188079833984,0.208333671092987,0.1943436563014984,297.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209777832031,0.9990000128746032,1.0,0.8477152585983276,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210388183594,0.7500411868095398,0.3712141811847687,0.2638753056526184,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210998535156,0.6881467700004578,0.2828975021839142,0.2748870253562927,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213134765625,0.5124996900558472,0.1226112321019172,0.5864643454551697,285.7210388183594,285.5979919433594,291.45001220703125,287.30859375,291.45001220703125,297.1796569824219,285.72076416015625,1.0,0.5735969543457031,1.0,1.0,0.0,1.0,-2.6018881797790527,2.6018826961517334,5.439127562567592e-06,2.007760524749756,0.7074394822120667,0.7074394822120667,0.0,236.8348693847656,239.0,15334.822265625,-0.0,2056.225341796875,1.0,283.1499938964844,285.2049560546875,290.3114318847656,291.39215087890625,293.1499938964844,293.1499938964844,283.1499938964844,17798.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755662322044373,1.0,0.0,0.0,1.7843527793884275,1.78436017036438,2.1244908054995906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.255859375,0.0,212.75552368164065,1895.4371337890625,0.0,801.69287109375,0.4665083587169647,1.0,0.0,3.0,1.0,0.0
11975580,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162170410156,0.6232413053512573,0.2082981467247009,0.1943203657865524,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71612548828125,0.9990000128746032,1.0,0.8483788967132568,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161560058594,0.7519893050193787,0.3745932281017303,0.2662232220172882,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161865234375,0.6881766319274902,0.283149778842926,0.275135725736618,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7163391113281,0.5126147866249084,0.1227813586592674,0.5872704982757568,285.7161560058594,285.5979919433594,291.45001220703125,287.30181884765625,291.45001220703125,297.1804504394531,285.71600341796875,1.0,0.5744770765304565,1.0,1.0,0.0,1.0,-2.606743335723877,2.6067378520965576,5.45914872418507e-06,2.0113604068756104,0.7089797854423523,0.7089797854423523,0.0,237.29693603515625,242.0,15363.6025390625,-0.0,2065.8994140625,1.0,283.1499938964844,285.19976806640625,290.3038635253906,291.3854064941406,293.1499938964844,293.1499938964844,283.1499938964844,17807.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759466886520386,1.0,0.0,0.0,1.791967511177063,1.7919749021530151,2.1426619412068248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.404541015625,0.0,214.9649353027344,1895.4371337890625,0.0,803.5393676757812,0.4681222438812256,1.0,0.0,3.0,1.0,0.0
11975640,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162170410156,0.6232413053512573,0.2082981467247009,0.1943203657865524,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71612548828125,0.9990000128746032,1.0,0.8483788967132568,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161560058594,0.7519893050193787,0.3745932281017303,0.2662232220172882,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161865234375,0.6881766319274902,0.283149778842926,0.275135725736618,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7163391113281,0.5126147866249084,0.1227813586592674,0.5872704982757568,285.7161560058594,285.5979919433594,291.45001220703125,287.30181884765625,291.45001220703125,297.1804504394531,285.71600341796875,1.0,0.5744770765304565,1.0,1.0,0.0,1.0,-2.606743335723877,2.6067378520965576,5.45914872418507e-06,2.0113604068756104,0.7089797854423523,0.7089797854423523,0.0,237.29693603515625,242.0,15363.6025390625,-0.0,2065.8994140625,1.0,283.1499938964844,285.19976806640625,290.3038635253906,291.3854064941406,293.1499938964844,293.1499938964844,283.1499938964844,17807.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759466886520386,1.0,0.0,0.0,1.791967511177063,1.7919749021530151,2.1426619412068248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.404541015625,0.0,214.9649353027344,1895.4371337890625,0.0,803.5393676757812,0.4681222438812256,1.0,0.0,3.0,1.0,0.0
11975700,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144775390625,0.6229995489120483,0.2082815170288086,0.1943232268095016,297.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143859863281,0.9990000128746032,1.0,0.8494343161582947,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144470214844,0.7527722120285034,0.3762944936752319,0.2674160897731781,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144470214844,0.6879940629005432,0.2832754552364349,0.2752730250358581,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7145690917969,0.5125232338905334,0.1228587478399276,0.5877248048782349,285.7144470214844,285.5979919433594,291.45001220703125,287.2984313964844,291.45001220703125,297.18084716796875,285.7143249511719,1.0,0.5752353072166443,1.0,1.0,0.0,1.0,-2.610157966613769,2.61015248298645,5.473323199112201e-06,2.013927698135376,0.7097381353378296,0.7097381353378296,0.0,237.8910522460937,242.0,15381.6025390625,-0.0,2073.917236328125,1.0,283.1499938964844,285.1978454589844,290.3006286621094,291.38287353515625,293.1499938964844,293.1499938964844,283.1499938964844,17811.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761733055114746,1.0,0.0,0.0,1.7956712245941162,1.7956786155700684,2.15152809346364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.291748046875,0.0,216.04248046875,1895.4371337890625,0.0,804.6409912109375,0.4689060747623443,1.0,0.0,3.0,1.0,0.0
