time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11975760,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71307373046875,0.6226791143417358,0.2082634270191192,0.1943317055702209,297.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130126953125,0.9990000128746032,1.0,0.8508546352386475,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130432128906,0.7534565925598145,0.3780002295970917,0.26861771941185,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130432128906,0.6877118945121765,0.2834000587463379,0.2754160761833191,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.713134765625,0.5123445391654968,0.1229245066642761,0.5881668925285339,285.7130432128906,285.5979919433594,291.45001220703125,287.2950134277344,291.45001220703125,297.18121337890625,285.71295166015625,1.0,0.5761474967002869,1.0,1.0,0.0,1.0,-2.614021062850952,2.614015579223633,5.4894030654395465e-06,2.016842603683472,0.7104905247688293,0.7104905247688293,0.0,238.66749572753903,245.0,15401.2119140625,-0.0,2083.473388671875,1.0,283.1499938964844,285.1962280273437,290.2976379394531,291.3807678222656,293.1499938964844,293.1499938964844,283.1499938964844,17814.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576460063457489,1.0,0.0,0.0,1.7993195056915283,1.79932701587677,2.1602797062314494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.3203125,0.0,217.10598754882807,1895.4371337890625,0.0,806.037109375,0.4696775078773498,1.0,0.0,3.0,1.0,0.0
11975820,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109375,0.6218586564064026,0.2082189470529556,0.1943565607070922,297.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108764648437,0.9990000128746032,1.0,0.8545107841491699,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109069824219,0.7546000480651855,0.3814187943935394,0.2710381150245666,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109069824219,0.6869258284568787,0.2836450338363647,0.2757133543491363,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.51176917552948,0.1230139434337616,0.5889453887939453,285.7109069824219,285.5979919433594,291.45001220703125,287.2881164550781,291.45001220703125,297.1818542480469,285.7108459472656,1.0,0.5783021450042725,1.0,1.0,0.0,1.0,-2.622644186019897,2.622638702392578,5.525419965124456e-06,2.0233683586120605,0.7119806408882141,0.7119806408882141,0.0,240.6279754638672,233.0,15443.5576171875,-0.0,2105.906005859375,1.0,283.1499938964844,285.1936340332031,290.2919921875,291.3772888183594,293.1499938964844,293.1499938964844,283.1499938964844,17819.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5772335529327393,1.0,0.0,0.0,1.80648410320282,1.8064916133880613,2.1775177572180842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.59716796875,0.0,219.20135498046875,1895.4371337890625,0.0,809.8145141601562,0.4711911380290985,1.0,0.0,3.0,1.0,0.0
11975880,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109375,0.6218586564064026,0.2082189470529556,0.1943565607070922,297.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108764648437,0.9990000128746032,1.0,0.8545107841491699,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109069824219,0.7546000480651855,0.3814187943935394,0.2710381150245666,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109069824219,0.6869258284568787,0.2836450338363647,0.2757133543491363,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.51176917552948,0.1230139434337616,0.5889453887939453,285.7109069824219,285.5979919433594,291.45001220703125,287.2881164550781,291.45001220703125,297.1818542480469,285.7108459472656,1.0,0.5783021450042725,1.0,1.0,0.0,1.0,-2.622644186019897,2.622638702392578,5.525419965124456e-06,2.0233683586120605,0.7119806408882141,0.7119806408882141,0.0,240.6279754638672,233.0,15443.5576171875,-0.0,2105.906005859375,1.0,283.1499938964844,285.1936340332031,290.2919921875,291.3772888183594,293.1499938964844,293.1499938964844,283.1499938964844,17819.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5772335529327393,1.0,0.0,0.0,1.80648410320282,1.8064916133880613,2.1775177572180842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.59716796875,0.0,219.20135498046875,1895.4371337890625,0.0,809.8145141601562,0.4711911380290985,1.0,0.0,3.0,1.0,0.0
11975940,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037658691406,0.6230229735374451,0.2081417441368103,0.1941971331834793,297.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70343017578125,0.9990000128746032,1.0,0.8487823009490967,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035522460937,0.7583323121070862,0.3848171532154083,0.2733266949653625,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7036437988281,0.6886694431304932,0.2838577628135681,0.2758200168609619,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040405273437,0.5129777193069458,0.1230485215783119,0.5886442065238953,285.7035522460937,285.5979919433594,291.45001220703125,287.2811279296875,291.45001220703125,297.1816101074219,285.7030029296875,1.0,0.5757378935813904,1.0,1.0,0.0,1.0,-2.61810302734375,2.6180975437164307,5.50637469132198e-06,2.0199005603790283,0.713350772857666,0.713350772857666,0.0,237.8634796142578,236.0,15437.791015625,-0.0,2086.333984375,1.0,283.1499938964844,285.1862487792969,290.28546142578125,291.37213134765625,293.1499938964844,293.1499938964844,283.1499938964844,17826.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5781432390213013,1.0,0.0,0.0,1.813362717628479,1.8133702278137207,2.194131951682721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.035888671875,0.0,221.23907470703125,1895.4371337890625,0.0,814.27880859375,0.4726509153842926,1.0,0.0,3.0,1.0,0.0
11976000,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037658691406,0.6230229735374451,0.2081417441368103,0.1941971331834793,297.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70343017578125,0.9990000128746032,1.0,0.8487823009490967,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035522460937,0.7583323121070862,0.3848171532154083,0.2733266949653625,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7036437988281,0.6886694431304932,0.2838577628135681,0.2758200168609619,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040405273437,0.5129777193069458,0.1230485215783119,0.5886442065238953,285.7035522460937,285.5979919433594,291.45001220703125,287.2811279296875,291.45001220703125,297.1816101074219,285.7030029296875,1.0,0.5757378935813904,1.0,1.0,0.0,1.0,-2.61810302734375,2.6180975437164307,5.50637469132198e-06,2.0199005603790283,0.713350772857666,0.713350772857666,0.0,237.8634796142578,236.0,15437.791015625,-0.0,2086.333984375,1.0,283.1499938964844,285.1862487792969,290.28546142578125,291.37213134765625,293.1499938964844,293.1499938964844,283.1499938964844,17826.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5781432390213013,1.0,0.0,0.0,1.813362717628479,1.8133702278137207,2.194131951682721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.035888671875,0.0,221.23907470703125,1895.4371337890625,0.0,814.27880859375,0.4726509153842926,1.0,0.0,3.0,1.0,0.0
11976060,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69610595703125,0.6234637498855591,0.2080917209386825,0.1941046267747879,297.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959533691406,0.9990000128746032,1.0,0.8464791774749756,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960144042969,0.7611457109451294,0.3882549405097961,0.2756730318069458,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.696044921875,0.6894851326942444,0.2840844392776489,0.2759867310523987,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962280273437,0.513596773147583,0.123179130256176,0.5889074802398682,285.6960144042969,285.5979919433594,291.45001220703125,287.2739562988281,291.45001220703125,297.1821594238281,285.6957702636719,1.0,0.5754387378692627,1.0,1.0,0.0,1.0,-2.618547916412353,2.618542432785034,5.507609785126988e-06,2.019930839538574,0.714599072933197,0.714599072933197,0.0,236.8211212158203,239.0,15444.2431640625,-0.0,2082.3955078125,1.0,283.1499938964844,285.17919921875,290.27655029296875,291.3632202148437,293.1499938964844,293.1499938964844,283.1499938964844,17837.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57867032289505,1.0,0.0,0.0,1.819732427597046,1.819739937782288,2.2095734664162602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.73974609375,0.0,223.1517333984375,1895.4371337890625,0.0,816.8760986328125,0.4740126430988312,1.0,0.0,3.0,1.0,0.0
11976120,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69610595703125,0.6234637498855591,0.2080917209386825,0.1941046267747879,297.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959533691406,0.9990000128746032,1.0,0.8464791774749756,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960144042969,0.7611457109451294,0.3882549405097961,0.2756730318069458,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.696044921875,0.6894851326942444,0.2840844392776489,0.2759867310523987,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962280273437,0.513596773147583,0.123179130256176,0.5889074802398682,285.6960144042969,285.5979919433594,291.45001220703125,287.2739562988281,291.45001220703125,297.1821594238281,285.6957702636719,1.0,0.5754387378692627,1.0,1.0,0.0,1.0,-2.618547916412353,2.618542432785034,5.507609785126988e-06,2.019930839538574,0.714599072933197,0.714599072933197,0.0,236.8211212158203,239.0,15444.2431640625,-0.0,2082.3955078125,1.0,283.1499938964844,285.17919921875,290.27655029296875,291.3632202148437,293.1499938964844,293.1499938964844,283.1499938964844,17837.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57867032289505,1.0,0.0,0.0,1.819732427597046,1.819739937782288,2.2095734664162602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.73974609375,0.0,223.1517333984375,1895.4371337890625,0.0,816.8760986328125,0.4740126430988312,1.0,0.0,3.0,1.0,0.0
11976180,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.692138671875,0.6232866644859314,0.2080571949481964,0.1940822601318359,297.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6920471191406,0.9990000128746032,1.0,0.8471440076828003,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69207763671875,0.763150155544281,0.3917381465435028,0.2780927717685699,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6921081542969,0.6894959807395935,0.2843157351016998,0.2762157320976257,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922302246094,0.513705313205719,0.123345248401165,0.5896964073181152,285.69207763671875,285.5979919433594,291.45001220703125,287.2666015625,291.45001220703125,297.1829528808594,285.6919860839844,1.0,0.5763250589370728,1.0,1.0,0.0,1.0,-2.6234476566314697,2.6234421730041504,5.527870598598383e-06,2.023529291152954,0.7158249616622925,0.7158249616622925,0.0,237.28419494628903,242.0,15468.55859375,-0.0,2092.230712890625,1.0,283.1499938964844,285.17535400390625,290.2684020996094,291.3557434082031,293.1499938964844,293.1499938964844,283.1499938964844,17845.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790058970451355,1.0,0.0,0.0,1.8258168697357176,1.82582437992096,2.224373929493595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.565673828125,0.0,224.9786834716797,1895.4371337890625,0.0,818.53369140625,0.4753082692623138,1.0,0.0,3.0,1.0,0.0
11976240,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.692138671875,0.6232866644859314,0.2080571949481964,0.1940822601318359,297.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6920471191406,0.9990000128746032,1.0,0.8471440076828003,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69207763671875,0.763150155544281,0.3917381465435028,0.2780927717685699,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6921081542969,0.6894959807395935,0.2843157351016998,0.2762157320976257,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922302246094,0.513705313205719,0.123345248401165,0.5896964073181152,285.69207763671875,285.5979919433594,291.45001220703125,287.2666015625,291.45001220703125,297.1829528808594,285.6919860839844,1.0,0.5763250589370728,1.0,1.0,0.0,1.0,-2.6234476566314697,2.6234421730041504,5.527870598598383e-06,2.023529291152954,0.7158249616622925,0.7158249616622925,0.0,237.28419494628903,242.0,15468.55859375,-0.0,2092.230712890625,1.0,283.1499938964844,285.17535400390625,290.2684020996094,291.3557434082031,293.1499938964844,293.1499938964844,283.1499938964844,17845.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790058970451355,1.0,0.0,0.0,1.8258168697357176,1.82582437992096,2.224373929493595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.565673828125,0.0,224.9786834716797,1895.4371337890625,0.0,818.53369140625,0.4753082692623138,1.0,0.0,3.0,1.0,0.0
11976300,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908264160156,0.6230446696281433,0.2080409228801727,0.1940855085849762,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907653808594,0.9990000128746032,1.0,0.8482006788253784,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907958984375,0.7639505863189697,0.393490582704544,0.2793209850788116,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907958984375,0.6893029808998108,0.2844308614730835,0.2763430774211883,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908874511719,0.5136085748672485,0.1234203279018402,0.5901408195495605,285.6907958984375,285.5979919433594,291.45001220703125,287.2628479003906,291.45001220703125,297.183349609375,285.6907043457031,1.0,0.5770860314369202,1.0,1.0,0.0,1.0,-2.626883029937744,2.626877546310425,5.542195140151307e-06,2.026099443435669,0.7164300680160522,0.7164300680160522,0.0,237.8790283203125,242.0,15484.32421875,-0.0,2100.35302734375,1.0,283.1499938964844,285.174072265625,290.26483154296875,291.3527526855469,293.1499938964844,293.1499938964844,283.1499938964844,17848.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792115926742554,1.0,0.0,0.0,1.828776240348816,1.8287837505340576,2.231590627843616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.27294921875,0.0,225.86827087402344,1895.4371337890625,0.0,819.5513305664062,0.475937157869339,1.0,0.0,3.0,1.0,0.0
11976360,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.6227235198020935,0.2080230414867401,0.1940942406654358,297.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68975830078125,0.9990000128746032,1.0,0.849623441696167,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897888183594,0.7646466493606567,0.3952468037605285,0.2805574834346771,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897888183594,0.6890096664428711,0.2845450043678283,0.2764762341976166,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898498535156,0.5134232640266418,0.1234834864735603,0.5905718803405762,285.6897888183594,285.5979919433594,291.45001220703125,287.259033203125,291.45001220703125,297.1837158203125,285.6897277832031,1.0,0.5780010223388672,1.0,1.0,0.0,1.0,-2.630766153335572,2.630760669708252,5.558440989261726e-06,2.0290205478668213,0.7170314788818359,0.7170314788818359,0.0,238.6567230224609,245.0,15501.6884765625,-0.0,2110.02734375,1.0,283.1499938964844,285.17303466796875,290.261474609375,291.35015869140625,293.1499938964844,293.1499938964844,283.1499938964844,17850.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57947838306427,1.0,0.0,0.0,1.831692695617676,1.8317002058029173,2.238713960878158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.107666015625,0.0,226.74578857421875,1895.4371337890625,0.0,820.8731079101562,0.4765562713146209,1.0,0.0,3.0,1.0,0.0
11976420,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883544921875,0.6219009757041931,0.2079784870147705,0.1941191554069519,297.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883239746094,0.9990000128746032,1.0,0.8532842397689819,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883544921875,0.7658010721206665,0.3987640142440796,0.2830460369586944,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883544921875,0.6882010102272034,0.2847695648670196,0.276754081249237,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883850097656,0.51283198595047,0.1235669702291488,0.5913248062133789,285.6883544921875,285.5979919433594,291.45001220703125,287.2511901855469,291.45001220703125,297.1843566894531,285.6883239746094,1.0,0.5801600813865662,1.0,1.0,0.0,1.0,-2.63942289352417,2.6394174098968506,5.594807589659467e-06,2.0355632305145264,0.7182256579399109,0.7182256579399109,0.0,240.6194610595703,233.0,15539.4638671875,-0.0,2132.711181640625,1.0,283.1499938964844,285.17156982421875,290.2548828125,291.34552001953125,293.1499938964844,293.1499938964844,283.1499938964844,17854.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802136659622192,1.0,0.0,0.0,1.837426781654358,1.8374344110488887,2.252752580034212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.955078125,0.0,228.4744110107422,1895.4371337890625,0.0,824.5265502929688,0.477772057056427,1.0,0.0,3.0,1.0,0.0
11976480,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883544921875,0.6219009757041931,0.2079784870147705,0.1941191554069519,297.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883239746094,0.9990000128746032,1.0,0.8532842397689819,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883544921875,0.7658010721206665,0.3987640142440796,0.2830460369586944,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883544921875,0.6882010102272034,0.2847695648670196,0.276754081249237,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883850097656,0.51283198595047,0.1235669702291488,0.5913248062133789,285.6883544921875,285.5979919433594,291.45001220703125,287.2511901855469,291.45001220703125,297.1843566894531,285.6883239746094,1.0,0.5801600813865662,1.0,1.0,0.0,1.0,-2.63942289352417,2.6394174098968506,5.594807589659467e-06,2.0355632305145264,0.7182256579399109,0.7182256579399109,0.0,240.6194610595703,233.0,15539.4638671875,-0.0,2132.711181640625,1.0,283.1499938964844,285.17156982421875,290.2548828125,291.34552001953125,293.1499938964844,293.1499938964844,283.1499938964844,17854.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802136659622192,1.0,0.0,0.0,1.837426781654358,1.8374344110488887,2.252752580034212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.955078125,0.0,228.4744110107422,1895.4371337890625,0.0,824.5265502929688,0.477772057056427,1.0,0.0,3.0,1.0,0.0
11976540,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68182373046875,0.6230682134628296,0.2079003751277923,0.1939590871334076,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815185546875,0.9990000128746032,1.0,0.8475467562675476,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.681640625,0.7696622014045715,0.4022569954395294,0.2854002714157104,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68170166015625,0.6899358034133911,0.2849624752998352,0.2768419086933136,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820678710937,0.514043390750885,0.1235945373773574,0.5909931063652039,285.681640625,285.5979919433594,291.45001220703125,287.2430419921875,291.45001220703125,297.18408203125,285.6810913085937,1.0,0.5775995850563049,1.0,1.0,0.0,1.0,-2.634889841079712,2.6348843574523926,5.575680006586481e-06,2.0321030616760254,0.7193077206611633,0.7193077206611633,0.0,237.85403442382807,236.0,15528.70703125,-0.0,2112.999267578125,1.0,283.1499938964844,285.1652526855469,290.2471923828125,291.3389587402344,293.1499938964844,293.1499938964844,283.1499938964844,17861.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810853838920593,1.0,0.0,0.0,1.842917442321777,1.842925190925598,2.266236265313637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.885009765625,0.0,230.1513061523437,1895.4371337890625,0.0,828.8780517578125,0.4789422750473022,1.0,0.0,3.0,1.0,0.0
11976600,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68182373046875,0.6230682134628296,0.2079003751277923,0.1939590871334076,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815185546875,0.9990000128746032,1.0,0.8475467562675476,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.681640625,0.7696622014045715,0.4022569954395294,0.2854002714157104,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68170166015625,0.6899358034133911,0.2849624752998352,0.2768419086933136,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820678710937,0.514043390750885,0.1235945373773574,0.5909931063652039,285.681640625,285.5979919433594,291.45001220703125,287.2430419921875,291.45001220703125,297.18408203125,285.6810913085937,1.0,0.5775995850563049,1.0,1.0,0.0,1.0,-2.634889841079712,2.6348843574523926,5.575680006586481e-06,2.0321030616760254,0.7193077206611633,0.7193077206611633,0.0,237.85403442382807,236.0,15528.70703125,-0.0,2112.999267578125,1.0,283.1499938964844,285.1652526855469,290.2471923828125,291.3389587402344,293.1499938964844,293.1499938964844,283.1499938964844,17861.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810853838920593,1.0,0.0,0.0,1.842917442321777,1.842925190925598,2.266236265313637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.885009765625,0.0,230.1513061523437,1895.4371337890625,0.0,828.8780517578125,0.4789422750473022,1.0,0.0,3.0,1.0,0.0
11976660,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747131347656,0.6235096454620361,0.2078497558832168,0.1938659399747848,297.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.674560546875,0.9990000128746032,1.0,0.8452411890029907,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.7725515961647034,0.4057852327823639,0.2878092527389526,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746520996094,0.6907379031181335,0.2851699888706207,0.2769905030727386,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748352050781,0.514657199382782,0.123718075454235,0.5912247896194458,285.67462158203125,285.5979919433594,291.45001220703125,287.23455810546875,291.45001220703125,297.1846008300781,285.6744384765625,1.0,0.5773043632507324,1.0,1.0,0.0,1.0,-2.6353464126586914,2.635340929031372,5.576996954914648e-06,2.032154321670532,0.7202747464179993,0.7202747464179993,0.0,236.81301879882807,239.0,15530.1953125,-0.0,2109.0625,1.0,283.1499938964844,285.15924072265625,290.2369384765625,291.3284606933594,293.1499938964844,293.1499938964844,283.1499938964844,17871.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815725922584534,1.0,0.0,0.0,1.8479399681091309,1.847947597503662,2.278605251149202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.03564453125,0.0,231.7071228027344,1895.4371337890625,0.0,831.3193969726562,0.4800222814083099,1.0,0.0,3.0,1.0,0.0
11976720,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747131347656,0.6235096454620361,0.2078497558832168,0.1938659399747848,297.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.674560546875,0.9990000128746032,1.0,0.8452411890029907,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.7725515961647034,0.4057852327823639,0.2878092527389526,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746520996094,0.6907379031181335,0.2851699888706207,0.2769905030727386,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748352050781,0.514657199382782,0.123718075454235,0.5912247896194458,285.67462158203125,285.5979919433594,291.45001220703125,287.23455810546875,291.45001220703125,297.1846008300781,285.6744384765625,1.0,0.5773043632507324,1.0,1.0,0.0,1.0,-2.6353464126586914,2.635340929031372,5.576996954914648e-06,2.032154321670532,0.7202747464179993,0.7202747464179993,0.0,236.81301879882807,239.0,15530.1953125,-0.0,2109.0625,1.0,283.1499938964844,285.15924072265625,290.2369384765625,291.3284606933594,293.1499938964844,293.1499938964844,283.1499938964844,17871.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815725922584534,1.0,0.0,0.0,1.8479399681091309,1.847947597503662,2.278605251149202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.03564453125,0.0,231.7071228027344,1895.4371337890625,0.0,831.3193969726562,0.4800222814083099,1.0,0.0,3.0,1.0,0.0
11976780,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711730957031,0.6233317852020264,0.2078146338462829,0.1938430666923523,297.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67108154296875,0.9990000128746032,1.0,0.8459060192108154,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711120605469,0.7745893597602844,0.409355103969574,0.2902889251708984,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.671142578125,0.6907315850257874,0.2853820621967315,0.2772013247013092,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712341308594,0.514754056930542,0.1238765269517898,0.5919801592826843,285.6711120605469,285.5979919433594,291.45001220703125,287.2256774902344,291.45001220703125,297.18536376953125,285.6710205078125,1.0,0.5781936645507812,1.0,1.0,0.0,1.0,-2.6402554512023926,2.640249967575073,5.597476956609171e-06,2.03578519821167,0.7212238907814026,0.7212238907814026,0.0,237.2781219482422,242.0,15549.486328125,-0.0,2119.009765625,1.0,283.1499938964844,285.15631103515625,290.2272644042969,291.3191833496094,293.1499938964844,293.1499938964844,283.1499938964844,17878.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58186936378479,1.0,0.0,0.0,1.852705955505371,1.852713704109192,2.2903739704815962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.257080078125,0.0,233.18003845214844,1895.4371337890625,0.0,832.809814453125,0.4810422360897064,1.0,0.0,3.0,1.0,0.0
11976840,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711730957031,0.6233317852020264,0.2078146338462829,0.1938430666923523,297.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67108154296875,0.9990000128746032,1.0,0.8459060192108154,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711120605469,0.7745893597602844,0.409355103969574,0.2902889251708984,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.671142578125,0.6907315850257874,0.2853820621967315,0.2772013247013092,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712341308594,0.514754056930542,0.1238765269517898,0.5919801592826843,285.6711120605469,285.5979919433594,291.45001220703125,287.2256774902344,291.45001220703125,297.18536376953125,285.6710205078125,1.0,0.5781936645507812,1.0,1.0,0.0,1.0,-2.6402554512023926,2.640249967575073,5.597476956609171e-06,2.03578519821167,0.7212238907814026,0.7212238907814026,0.0,237.2781219482422,242.0,15549.486328125,-0.0,2119.009765625,1.0,283.1499938964844,285.15631103515625,290.2272644042969,291.3191833496094,293.1499938964844,293.1499938964844,283.1499938964844,17878.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58186936378479,1.0,0.0,0.0,1.852705955505371,1.852713704109192,2.2903739704815962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.257080078125,0.0,233.18003845214844,1895.4371337890625,0.0,832.809814453125,0.4810422360897064,1.0,0.0,3.0,1.0,0.0
11976900,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700134277344,0.6230888962745667,0.2077979296445846,0.1938459426164627,297.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6699523925781,0.9990000128746032,1.0,0.8469633460044861,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66998291015625,0.7753958106040955,0.4111493229866028,0.2915460467338562,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66998291015625,0.6905292272567749,0.2854876816272735,0.2773196697235107,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700744628906,0.5146494507789612,0.1239474043250083,0.5924062132835388,285.66998291015625,285.5979919433594,291.45001220703125,287.2210693359375,291.45001220703125,297.18572998046875,285.669921875,1.0,0.5789555907249451,1.0,1.0,0.0,1.0,-2.643693208694458,2.6436877250671387,5.611935193883255e-06,2.0383739471435547,0.721691906452179,0.721691906452179,0.0,237.8740997314453,242.0,15562.6865234375,-0.0,2127.210693359375,1.0,283.1499938964844,285.15545654296875,290.2228698730469,291.3152160644531,293.1499938964844,293.1499938964844,283.1499938964844,17881.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820559859275818,1.0,0.0,0.0,1.85501492023468,1.855022668838501,2.296086307751466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.640625,0.0,233.8933563232422,1895.4371337890625,0.0,833.7486572265625,0.4815351068973541,1.0,0.0,3.0,1.0,0.0
11976960,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66912841796875,0.622766375541687,0.2077794522047042,0.1938542127609253,297.6463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690979003906,0.9990000128746032,1.0,0.8483880162239075,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690979003906,0.7760923504829407,0.4129462242126465,0.2928106784820556,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66912841796875,0.6902259588241577,0.2855924069881439,0.277443915605545,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6691589355469,0.5144548416137695,0.1240060403943061,0.5928176045417786,285.6690979003906,285.5979919433594,291.45001220703125,287.21636962890625,291.45001220703125,297.1860656738281,285.6690673828125,1.0,0.5798715353012085,1.0,1.0,0.0,1.0,-2.6475775241851807,2.6475720405578613,5.62832792638801e-06,2.0413153171539307,0.722156822681427,0.722156822681427,0.0,238.65342712402344,245.0,15577.44140625,-0.0,2136.976318359375,1.0,283.1499938964844,285.15484619140625,290.2185974121094,291.3116149902344,293.1499938964844,293.1499938964844,283.1499938964844,17883.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5823040008544922,1.0,0.0,0.0,1.857285737991333,1.8572934865951536,2.301711248264837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.136962890625,0.0,234.59487915039065,1895.4371337890625,0.0,834.99755859375,0.4820191860198974,1.0,0.0,3.0,1.0,0.0
11977020,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678771972656,0.6219403743743896,0.2077331840991974,0.1938777267932891,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678466796875,0.9990000128746032,1.0,0.8520529866218567,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678466796875,0.7772354483604431,0.4165414869785309,0.2953532636165619,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678771972656,0.6893967390060425,0.2857983410358429,0.2777040898799896,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679077148437,0.5138422250747681,0.1240796521306037,0.5935274362564087,285.6678466796875,285.5979919433594,291.45001220703125,287.20660400390625,291.45001220703125,297.1866760253906,285.6678466796875,1.0,0.5820311307907104,1.0,1.0,0.0,1.0,-2.6562297344207764,2.656224012374878,5.664994205289986e-06,2.047899007797241,0.7230793237686157,0.7230793237686157,0.0,240.6193084716797,248.0,15609.83984375,-0.0,2159.85595703125,1.0,283.1499938964844,285.1541442871094,290.2100830078125,291.30474853515625,293.1499938964844,293.1499938964844,283.1499938964844,17886.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830016136169434,1.0,0.0,0.0,1.8617397546768188,1.86174750328064,2.31276402473668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.261474609375,0.0,235.97178649902344,1895.4371337890625,0.0,838.5200805664062,0.4829671084880829,1.0,0.0,3.0,1.0,0.0
11977080,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678771972656,0.6219403743743896,0.2077331840991974,0.1938777267932891,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678466796875,0.9990000128746032,1.0,0.8520529866218567,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678466796875,0.7772354483604431,0.4165414869785309,0.2953532636165619,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678771972656,0.6893967390060425,0.2857983410358429,0.2777040898799896,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679077148437,0.5138422250747681,0.1240796521306037,0.5935274362564087,285.6678466796875,285.5979919433594,291.45001220703125,287.20660400390625,291.45001220703125,297.1866760253906,285.6678466796875,1.0,0.5820311307907104,1.0,1.0,0.0,1.0,-2.6562297344207764,2.656224012374878,5.664994205289986e-06,2.047899007797241,0.7230793237686157,0.7230793237686157,0.0,240.6193084716797,248.0,15609.83984375,-0.0,2159.85595703125,1.0,283.1499938964844,285.1541442871094,290.2100830078125,291.30474853515625,293.1499938964844,293.1499938964844,283.1499938964844,17886.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830016136169434,1.0,0.0,0.0,1.8617397546768188,1.86174750328064,2.31276402473668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.261474609375,0.0,235.97178649902344,1895.4371337890625,0.0,838.5200805664062,0.4829671084880829,1.0,0.0,3.0,1.0,0.0
11977140,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669921875,0.6209326386451721,0.2076705992221832,0.193901389837265,297.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669616699219,0.9990000128746032,1.0,0.8565106391906738,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669616699219,0.7781298756599426,0.4201324880123138,0.2979046404361725,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669616699219,0.6883537769317627,0.2859984636306762,0.2779736518859863,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669921875,0.5129854083061218,0.1240900754928588,0.5940274596214294,285.6669616699219,285.5979919433594,291.45001220703125,287.1963195800781,291.45001220703125,297.1871337890625,285.6669616699219,1.0,0.5844916701316833,1.0,1.0,0.0,1.0,-2.665604829788208,2.6655991077423096,5.704920567950467e-06,2.055062770843506,0.723992645740509,0.723992645740509,0.0,242.9827880859375,236.0,15644.2802734375,-0.0,2185.8505859375,1.0,283.1499938964844,285.1538391113281,290.2009582519531,291.29766845703125,293.1499938964844,293.1499938964844,283.1499938964844,17889.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839333534240723,1.0,0.0,0.0,1.8661012649536133,1.866109132766724,2.3236131596604537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.328857421875,0.0,237.32241821289065,1895.4371337890625,0.0,843.2467651367188,0.4838940799236297,1.0,0.0,3.0,1.0,0.0
11977200,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669921875,0.6209326386451721,0.2076705992221832,0.193901389837265,297.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669616699219,0.9990000128746032,1.0,0.8565106391906738,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669616699219,0.7781298756599426,0.4201324880123138,0.2979046404361725,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669616699219,0.6883537769317627,0.2859984636306762,0.2779736518859863,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669921875,0.5129854083061218,0.1240900754928588,0.5940274596214294,285.6669616699219,285.5979919433594,291.45001220703125,287.1963195800781,291.45001220703125,297.1871337890625,285.6669616699219,1.0,0.5844916701316833,1.0,1.0,0.0,1.0,-2.665604829788208,2.6655991077423096,5.704920567950467e-06,2.055062770843506,0.723992645740509,0.723992645740509,0.0,242.9827880859375,236.0,15644.2802734375,-0.0,2185.8505859375,1.0,283.1499938964844,285.1538391113281,290.2009582519531,291.29766845703125,293.1499938964844,293.1499938964844,283.1499938964844,17889.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839333534240723,1.0,0.0,0.0,1.8661012649536133,1.866109132766724,2.3236131596604537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.328857421875,0.0,237.32241821289065,1895.4371337890625,0.0,843.2467651367188,0.4838940799236297,1.0,0.0,3.0,1.0,0.0
11977260,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604919433594,0.6219661831855774,0.2075720429420471,0.1937319338321685,297.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.9990000128746032,1.0,0.8513011336326599,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603088378906,0.7818905115127563,0.4236903488636017,0.3003110587596893,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.6899169683456421,0.286166101694107,0.2780469357967376,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.5139766931533813,0.1240448504686355,0.5934097170829773,285.6603088378906,285.5979919433594,291.45001220703125,287.184326171875,291.45001220703125,297.1866455078125,285.6597595214844,1.0,0.5821175575256348,1.0,1.0,0.0,1.0,-2.661396741867065,2.661391019821167,5.687177235813579e-06,2.051941394805908,0.7247914671897888,0.7247914671897888,0.0,240.46163940429688,239.0,15627.3994140625,-0.0,2167.524169921875,1.0,283.1499938964844,285.1484069824219,290.18975830078125,291.28759765625,293.1499938964844,293.1499938964844,283.1499938964844,17895.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850449800491333,1.0,0.0,0.0,1.870248436927796,1.870256185531616,2.333952267008499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.107421875,0.0,238.62698364257807,1895.4371337890625,0.0,848.918701171875,0.4847821891307831,1.0,0.0,3.0,1.0,0.0
11977320,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604919433594,0.6219661831855774,0.2075720429420471,0.1937319338321685,297.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.9990000128746032,1.0,0.8513011336326599,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603088378906,0.7818905115127563,0.4236903488636017,0.3003110587596893,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.6899169683456421,0.286166101694107,0.2780469357967376,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.5139766931533813,0.1240448504686355,0.5934097170829773,285.6603088378906,285.5979919433594,291.45001220703125,287.184326171875,291.45001220703125,297.1866455078125,285.6597595214844,1.0,0.5821175575256348,1.0,1.0,0.0,1.0,-2.661396741867065,2.661391019821167,5.687177235813579e-06,2.051941394805908,0.7247914671897888,0.7247914671897888,0.0,240.46163940429688,239.0,15627.3994140625,-0.0,2167.524169921875,1.0,283.1499938964844,285.1484069824219,290.18975830078125,291.28759765625,293.1499938964844,293.1499938964844,283.1499938964844,17895.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850449800491333,1.0,0.0,0.0,1.870248436927796,1.870256185531616,2.333952267008499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.107421875,0.0,238.62698364257807,1895.4371337890625,0.0,848.918701171875,0.4847821891307831,1.0,0.0,3.0,1.0,0.0
11977380,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6545715332031,0.6223128437995911,0.2075030505657196,0.1936266124248504,297.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.654541015625,0.9990000128746032,1.0,0.8493443131446838,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.654541015625,0.7846858501434326,0.427279382944107,0.3027651011943817,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6545715332031,0.6905983686447144,0.2863490879535675,0.278177410364151,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65460205078125,0.5144124627113342,0.124100774526596,0.5933582186698914,285.654541015625,285.5979919433594,291.45001220703125,287.1695861816406,291.45001220703125,297.1869812011719,285.6545104980469,1.0,0.58193039894104,1.0,1.0,0.0,1.0,-2.66195034980774,2.661944627761841,5.6891840358730406e-06,2.052194833755493,0.7254925966262817,0.7254925966262817,0.0,239.5835723876953,242.0,15628.4921875,-0.0,2164.4501953125,1.0,283.1499938964844,285.1434936523437,290.1739501953125,291.2716979980469,293.1499938964844,293.1499938964844,283.1499938964844,17904.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585929811000824,1.0,0.0,0.0,1.8739513158798216,1.873959183692932,2.343203533428096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.67529296875,0.0,239.8098907470703,1895.4371337890625,0.0,853.4594116210938,0.4855845868587494,1.0,0.0,3.0,1.0,0.0
11977440,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6545715332031,0.6223128437995911,0.2075030505657196,0.1936266124248504,297.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.654541015625,0.9990000128746032,1.0,0.8493443131446838,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.654541015625,0.7846858501434326,0.427279382944107,0.3027651011943817,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6545715332031,0.6905983686447144,0.2863490879535675,0.278177410364151,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65460205078125,0.5144124627113342,0.124100774526596,0.5933582186698914,285.654541015625,285.5979919433594,291.45001220703125,287.1695861816406,291.45001220703125,297.1869812011719,285.6545104980469,1.0,0.58193039894104,1.0,1.0,0.0,1.0,-2.66195034980774,2.661944627761841,5.6891840358730406e-06,2.052194833755493,0.7254925966262817,0.7254925966262817,0.0,239.5835723876953,242.0,15628.4921875,-0.0,2164.4501953125,1.0,283.1499938964844,285.1434936523437,290.1739501953125,291.2716979980469,293.1499938964844,293.1499938964844,283.1499938964844,17904.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585929811000824,1.0,0.0,0.0,1.8739513158798216,1.873959183692932,2.343203533428096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.67529296875,0.0,239.8098907470703,1895.4371337890625,0.0,853.4594116210938,0.4855845868587494,1.0,0.0,3.0,1.0,0.0
11977500,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541748046875,0.6222505569458008,0.2074815481901168,0.1936065852642059,297.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541748046875,0.9990000128746032,1.0,0.8495247960090637,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541748046875,0.7857432961463928,0.4290975928306579,0.3040231764316559,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541748046875,0.6906291842460632,0.2864479720592499,0.278271347284317,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541748046875,0.5144442915916443,0.1241522207856178,0.5935801267623901,285.6541748046875,285.5979919433594,291.45001220703125,287.1612548828125,291.45001220703125,297.18731689453125,285.6542053222656,1.0,0.5822891592979431,1.0,1.0,0.0,1.0,-2.6640329360961914,2.664027214050293,5.698083441529889e-06,2.0537972450256348,0.7258626818656921,0.7258626818656921,0.0,239.7388458251953,242.0,15639.9091796875,-0.0,2168.545654296875,1.0,283.1499938964844,285.14288330078125,290.1654357910156,291.2636108398437,293.1499938964844,293.1499938964844,283.1499938964844,17906.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863367319107056,1.0,0.0,0.0,1.875765681266785,1.875773549079895,2.3477430488583206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.890625,0.0,240.3812713623047,1895.4371337890625,0.0,855.5553588867188,0.4859726428985595,1.0,0.0,3.0,1.0,0.0
11977560,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.65447998046875,0.6220837831497192,0.2074657082557678,0.1936016529798507,297.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6545104980469,0.9990000128746032,1.0,0.8502217531204224,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6545104980469,0.7866491079330444,0.4309278428554535,0.3052977919578552,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65447998046875,0.6905221343040466,0.2865504920482635,0.2783785164356231,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544494628906,0.5143809914588928,0.124205932021141,0.5938763618469238,285.6545104980469,285.5979919433594,291.45001220703125,287.1523132324219,291.45001220703125,297.18768310546875,285.6545715332031,1.0,0.582882285118103,1.0,1.0,0.0,1.0,-2.666879415512085,2.6668736934661865,5.710303867090261e-06,2.056009531021118,0.7262424826622009,0.7262424826622009,0.0,240.15679931640625,245.0,15654.8125,-0.0,2175.086181640625,1.0,283.1499938964844,285.14276123046875,290.1567687988281,291.255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17907.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867924094200134,1.0,0.0,0.0,1.8775690793991089,1.8775769472122192,2.352259542703905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.2275390625,0.0,240.94677734375,1895.4371337890625,0.0,857.9082641601562,0.4863567948341369,1.0,0.0,3.0,1.0,0.0
