time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11977620,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562194824219,0.6215085387229919,0.2074409127235412,0.1936210989952087,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562805175781,0.9990000128746032,1.0,0.8527871966362,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562805175781,0.788109540939331,0.4346098303794861,0.307880699634552,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65625,0.6899954080581665,0.2867618799209595,0.2786211967468261,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561584472656,0.5140043497085571,0.1242961063981056,0.5945293307304382,285.65625,285.5979919433594,291.45001220703125,287.1328125,291.45001220703125,297.1884765625,285.6564025878906,1.0,0.5845819115638733,1.0,1.0,0.0,1.0,-2.674164295196533,2.6741585731506348,5.741728728025919e-06,2.0617151260375977,0.7270302176475525,0.7270302176475525,0.0,241.5864715576172,248.0,15691.482421875,-0.0,2193.516845703125,1.0,283.1499938964844,285.1434326171875,290.1386108398437,291.23944091796875,293.1499938964844,293.1499938964844,283.1499938964844,17907.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5879428386688232,1.0,0.0,0.0,1.881195306777954,1.8812031745910645,2.3613543476130882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.001220703125,0.0,242.0788116455078,1895.4371337890625,0.0,863.8751831054688,0.4871253073215484,1.0,0.0,3.0,1.0,0.0
11977680,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562194824219,0.6215085387229919,0.2074409127235412,0.1936210989952087,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562805175781,0.9990000128746032,1.0,0.8527871966362,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562805175781,0.788109540939331,0.4346098303794861,0.307880699634552,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65625,0.6899954080581665,0.2867618799209595,0.2786211967468261,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561584472656,0.5140043497085571,0.1242961063981056,0.5945293307304382,285.65625,285.5979919433594,291.45001220703125,287.1328125,291.45001220703125,297.1884765625,285.6564025878906,1.0,0.5845819115638733,1.0,1.0,0.0,1.0,-2.674164295196533,2.6741585731506348,5.741728728025919e-06,2.0617151260375977,0.7270302176475525,0.7270302176475525,0.0,241.5864715576172,248.0,15691.482421875,-0.0,2193.516845703125,1.0,283.1499938964844,285.1434326171875,290.1386108398437,291.23944091796875,293.1499938964844,293.1499938964844,283.1499938964844,17907.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5879428386688232,1.0,0.0,0.0,1.881195306777954,1.8812031745910645,2.3613543476130882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.001220703125,0.0,242.0788116455078,1895.4371337890625,0.0,863.8751831054688,0.4871253073215484,1.0,0.0,3.0,1.0,0.0
11977740,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65887451171875,0.6206930875778198,0.2074141502380371,0.1936610341072082,297.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589660644531,0.9990000128746032,1.0,0.8564833998680115,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.658935546875,0.7892227172851562,0.4383047223091125,0.3104904890060425,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589050292969,0.6891686916351318,0.2869769036769867,0.2788890600204468,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588134765625,0.5133466124534607,0.1243421584367752,0.5951071977615356,285.658935546875,285.5979919433594,291.45001220703125,287.111328125,291.45001220703125,297.1891784667969,285.6590881347656,1.0,0.5867534279823303,1.0,1.0,0.0,1.0,-2.6828055381774902,2.682799816131592,5.779209004685981e-06,2.0685274600982666,0.7278602123260498,0.7278602123260498,0.0,243.5888671875,236.0,15734.107421875,-0.0,2216.890625,1.0,283.1499938964844,285.1448669433594,290.11871337890625,291.2221069335937,293.1499938964844,293.1499938964844,283.1499938964844,17905.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894219875335693,1.0,0.0,0.0,1.88490629196167,1.8849141597747805,2.370679794694297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.591064453125,0.0,243.23341369628903,1895.4371337890625,0.0,871.6051025390625,0.4879080951213836,1.0,0.0,3.0,1.0,0.0
11977800,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65887451171875,0.6206930875778198,0.2074141502380371,0.1936610341072082,297.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589660644531,0.9990000128746032,1.0,0.8564833998680115,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.658935546875,0.7892227172851562,0.4383047223091125,0.3104904890060425,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589050292969,0.6891686916351318,0.2869769036769867,0.2788890600204468,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588134765625,0.5133466124534607,0.1243421584367752,0.5951071977615356,285.658935546875,285.5979919433594,291.45001220703125,287.111328125,291.45001220703125,297.1891784667969,285.6590881347656,1.0,0.5867534279823303,1.0,1.0,0.0,1.0,-2.6828055381774902,2.682799816131592,5.779209004685981e-06,2.0685274600982666,0.7278602123260498,0.7278602123260498,0.0,243.5888671875,236.0,15734.107421875,-0.0,2216.890625,1.0,283.1499938964844,285.1448669433594,290.11871337890625,291.2221069335937,293.1499938964844,293.1499938964844,283.1499938964844,17905.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894219875335693,1.0,0.0,0.0,1.88490629196167,1.8849141597747805,2.370679794694297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.591064453125,0.0,243.23341369628903,1895.4371337890625,0.0,871.6051025390625,0.4879080951213836,1.0,0.0,3.0,1.0,0.0
11977860,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557922363281,0.6218818426132202,0.2073627114295959,0.1935219019651413,297.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.9990000128746032,1.0,0.8507415056228638,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556396484375,0.7932049036026001,0.441974014043808,0.3129655420780182,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557312011719,0.6908948421478271,0.287164568901062,0.2789708375930786,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6559753417969,0.5145105719566345,0.1243393495678901,0.5946299433708191,285.6556701660156,285.5979919433594,291.45001220703125,287.088134765625,291.45001220703125,297.1889343261719,285.6552734375,1.0,0.5842069983482361,1.0,1.0,0.0,1.0,-2.678255796432495,2.6782500743865967,5.7603547247708775e-06,2.065371036529541,0.728620171546936,0.728620171546936,0.0,240.822998046875,239.0,15725.845703125,-0.0,2196.739501953125,1.0,283.1499938964844,285.14111328125,290.095947265625,291.2009582519531,293.1499938964844,293.1499938964844,283.1499938964844,17907.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910327434539795,1.0,0.0,0.0,1.8885955810546875,1.888603568077088,2.3799692883130774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.72607421875,0.0,244.3985137939453,1895.4371337890625,0.0,880.0963134765625,0.4886916577816009,1.0,0.0,3.0,1.0,0.0
11977920,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557922363281,0.6218818426132202,0.2073627114295959,0.1935219019651413,297.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.9990000128746032,1.0,0.8507415056228638,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556396484375,0.7932049036026001,0.441974014043808,0.3129655420780182,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557312011719,0.6908948421478271,0.287164568901062,0.2789708375930786,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6559753417969,0.5145105719566345,0.1243393495678901,0.5946299433708191,285.6556701660156,285.5979919433594,291.45001220703125,287.088134765625,291.45001220703125,297.1889343261719,285.6552734375,1.0,0.5842069983482361,1.0,1.0,0.0,1.0,-2.678255796432495,2.6782500743865967,5.7603547247708775e-06,2.065371036529541,0.728620171546936,0.728620171546936,0.0,240.822998046875,239.0,15725.845703125,-0.0,2196.739501953125,1.0,283.1499938964844,285.14111328125,290.095947265625,291.2009582519531,293.1499938964844,293.1499938964844,283.1499938964844,17907.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910327434539795,1.0,0.0,0.0,1.8885955810546875,1.888603568077088,2.3799692883130774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.72607421875,0.0,244.3985137939453,1895.4371337890625,0.0,880.0963134765625,0.4886916577816009,1.0,0.0,3.0,1.0,0.0
11977980,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65203857421875,0.6223527193069458,0.2073425501585006,0.1934561431407928,297.6231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520080566406,0.9990000128746032,1.0,0.8484251499176025,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520080566406,0.7961412072181702,0.4456732273101806,0.315491259098053,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520080566406,0.6916936635971069,0.2873684763908386,0.279115080833435,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520690917969,0.5150859355926514,0.124437503516674,0.594740629196167,285.6520080566406,285.5979919433594,291.45001220703125,287.0634460449219,291.45001220703125,297.1894836425781,285.6519775390625,1.0,0.5839236974716187,1.0,1.0,0.0,1.0,-2.678722381591797,2.6787166595458984,5.762447926827008e-06,2.065772294998169,0.7293072938919067,0.7293072938919067,0.0,239.7892608642578,242.0,15731.5615234375,-0.0,2192.795654296875,1.0,283.1499938964844,285.137451171875,290.0691833496094,291.1741943359375,293.1499938964844,293.1499938964844,283.1499938964844,17912.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921878218650818,1.0,0.0,0.0,1.892019510269165,1.892027497291565,2.38860650370043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.7216796875,0.0,245.4971923828125,1895.4371337890625,0.0,886.2332763671875,0.4894277155399322,1.0,0.0,3.0,1.0,0.0
11978040,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65203857421875,0.6223527193069458,0.2073425501585006,0.1934561431407928,297.6231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520080566406,0.9990000128746032,1.0,0.8484251499176025,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520080566406,0.7961412072181702,0.4456732273101806,0.315491259098053,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520080566406,0.6916936635971069,0.2873684763908386,0.279115080833435,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520690917969,0.5150859355926514,0.124437503516674,0.594740629196167,285.6520080566406,285.5979919433594,291.45001220703125,287.0634460449219,291.45001220703125,297.1894836425781,285.6519775390625,1.0,0.5839236974716187,1.0,1.0,0.0,1.0,-2.678722381591797,2.6787166595458984,5.762447926827008e-06,2.065772294998169,0.7293072938919067,0.7293072938919067,0.0,239.7892608642578,242.0,15731.5615234375,-0.0,2192.795654296875,1.0,283.1499938964844,285.137451171875,290.0691833496094,291.1741943359375,293.1499938964844,293.1499938964844,283.1499938964844,17912.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921878218650818,1.0,0.0,0.0,1.892019510269165,1.892027497291565,2.38860650370043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.7216796875,0.0,245.4971923828125,1895.4371337890625,0.0,886.2332763671875,0.4894277155399322,1.0,0.0,3.0,1.0,0.0
11978100,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518859863281,0.6223331093788147,0.2073372900485992,0.1934513449668884,297.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518859863281,0.9990000128746032,1.0,0.8484883904457092,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518859863281,0.7972380518913269,0.4475404918193817,0.3167829811573028,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518859863281,0.691763162612915,0.2874740958213806,0.2792146503925323,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65185546875,0.5151702761650085,0.1245066598057746,0.5950382351875305,285.6518859863281,285.5979919433594,291.45001220703125,287.0506286621094,291.45001220703125,297.1898803710937,285.65191650390625,1.0,0.5842574834823608,1.0,1.0,0.0,1.0,-2.6808207035064697,2.680814743041992,5.771685664512916e-06,2.067489624023437,0.7296648025512695,0.7296648025512695,0.0,239.8970184326172,242.0,15743.0263671875,-0.0,2196.737060546875,1.0,283.1499938964844,285.136962890625,290.0556030273437,291.160888671875,293.1499938964844,293.1499938964844,283.1499938964844,17912.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926404595375061,1.0,0.0,0.0,1.893714189529419,1.8937220573425293,2.3928873815748375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.618408203125,0.0,246.0365753173828,1895.4371337890625,0.0,888.6490478515625,0.4897892475128174,1.0,0.0,3.0,1.0,0.0
11978160,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522521972656,0.6222000122070312,0.2073337137699127,0.1934573352336883,297.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522827148437,0.9990000128746032,1.0,0.8490874171257019,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522827148437,0.7981704473495483,0.4494158625602722,0.3180883824825287,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522827148437,0.6916866898536682,0.2875806987285614,0.2793250679969787,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522216796875,0.5151503682136536,0.124575138092041,0.595398485660553,285.6522827148437,285.5979919433594,291.45001220703125,287.0375671386719,291.45001220703125,297.1902770996094,285.65234375,1.0,0.5848299860954285,1.0,1.0,0.0,1.0,-2.683680772781372,2.6836748123168945,5.784247605333803e-06,2.069810628890991,0.7300305962562561,0.7300305962562561,0.0,240.2758331298828,245.0,15757.76171875,-0.0,2203.177734375,1.0,283.1499938964844,285.136962890625,290.0422058105469,291.1479187011719,293.1499938964844,293.1499938964844,283.1499938964844,17913.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930855870246887,1.0,0.0,0.0,1.8954111337661743,1.8954191207885744,2.397177922830452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.710205078125,0.0,246.57501220703125,1895.4371337890625,0.0,891.0307006835938,0.4901500642299652,1.0,0.0,3.0,1.0,0.0
11978220,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541442871094,0.6216765642166138,0.2073301076889038,0.1934940814971923,297.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542053222656,0.9990000128746032,1.0,0.8515037298202515,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541748046875,0.7996554374694824,0.4531798362731933,0.3207269310951233,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541442871094,0.6912018656730652,0.2877947688102722,0.2795691788196563,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540832519531,0.5148376226425171,0.1246877238154411,0.5961496233940125,285.6541748046875,285.5979919433594,291.45001220703125,287.0107116699219,291.45001220703125,297.19097900390625,285.6543273925781,1.0,0.5864993929862976,1.0,1.0,0.0,1.0,-2.6909937858581543,2.690988063812256,5.816378688905388e-06,2.0757203102111816,0.7307913899421692,0.7307913899421692,0.0,241.64724731445312,248.0,15794.134765625,-0.0,2221.544189453125,1.0,283.1499938964844,285.1378173828125,290.01580810546875,291.1228942871094,293.1499938964844,293.1499938964844,283.1499938964844,17912.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940892100334167,1.0,0.0,0.0,1.898850083351136,1.8988580703735352,2.405884345080267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.30712890625,0.0,247.66249084472656,1895.4371337890625,0.0,896.4225463867188,0.4908783435821533,1.0,0.0,3.0,1.0,0.0
11978280,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541442871094,0.6216765642166138,0.2073301076889038,0.1934940814971923,297.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542053222656,0.9990000128746032,1.0,0.8515037298202515,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541748046875,0.7996554374694824,0.4531798362731933,0.3207269310951233,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541442871094,0.6912018656730652,0.2877947688102722,0.2795691788196563,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540832519531,0.5148376226425171,0.1246877238154411,0.5961496233940125,285.6541748046875,285.5979919433594,291.45001220703125,287.0107116699219,291.45001220703125,297.19097900390625,285.6543273925781,1.0,0.5864993929862976,1.0,1.0,0.0,1.0,-2.6909937858581543,2.690988063812256,5.816378688905388e-06,2.0757203102111816,0.7307913899421692,0.7307913899421692,0.0,241.64724731445312,248.0,15794.134765625,-0.0,2221.544189453125,1.0,283.1499938964844,285.1378173828125,290.01580810546875,291.1228942871094,293.1499938964844,293.1499938964844,283.1499938964844,17912.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940892100334167,1.0,0.0,0.0,1.898850083351136,1.8988580703735352,2.405884345080267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.30712890625,0.0,247.66249084472656,1895.4371337890625,0.0,896.4225463867188,0.4908783435821533,1.0,0.0,3.0,1.0,0.0
11978340,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65692138671875,0.6208953857421875,0.2073205709457397,0.1935488283634185,297.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6570129394531,0.9990000128746032,1.0,0.8551141619682312,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.656982421875,0.8007605671882629,0.456948310136795,0.3233869075775146,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6569519042969,0.6903937458992004,0.2880075871944427,0.2798343300819397,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568298339844,0.5142156481742859,0.1247481256723404,0.596792459487915,285.6569519042969,285.5979919433594,291.45001220703125,286.9831848144531,291.45001220703125,297.19158935546875,285.6571350097656,1.0,0.5886585712432861,1.0,1.0,0.0,1.0,-2.6996853351593018,2.699679613113404,5.854657956660958e-06,2.082732915878296,0.7315961718559265,0.7315961718559265,0.0,243.6193389892578,236.0,15836.6171875,-0.0,2245.055908203125,1.0,283.1499938964844,285.1393737792969,289.9893798828125,291.0985107421875,293.1499938964844,293.1499938964844,283.1499938964844,17909.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953314304351807,1.0,0.0,0.0,1.902399182319641,1.902407050132752,2.414886353108159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.174560546875,0.0,248.78204345703125,1895.4371337890625,0.0,903.1385498046876,0.4916270077228546,1.0,0.0,3.0,1.0,0.0
11978400,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65692138671875,0.6208953857421875,0.2073205709457397,0.1935488283634185,297.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6570129394531,0.9990000128746032,1.0,0.8551141619682312,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.656982421875,0.8007605671882629,0.456948310136795,0.3233869075775146,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6569519042969,0.6903937458992004,0.2880075871944427,0.2798343300819397,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568298339844,0.5142156481742859,0.1247481256723404,0.596792459487915,285.6569519042969,285.5979919433594,291.45001220703125,286.9831848144531,291.45001220703125,297.19158935546875,285.6571350097656,1.0,0.5886585712432861,1.0,1.0,0.0,1.0,-2.6996853351593018,2.699679613113404,5.854657956660958e-06,2.082732915878296,0.7315961718559265,0.7315961718559265,0.0,243.6193389892578,236.0,15836.6171875,-0.0,2245.055908203125,1.0,283.1499938964844,285.1393737792969,289.9893798828125,291.0985107421875,293.1499938964844,293.1499938964844,283.1499938964844,17909.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953314304351807,1.0,0.0,0.0,1.902399182319641,1.902407050132752,2.414886353108159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.174560546875,0.0,248.78204345703125,1895.4371337890625,0.0,903.1385498046876,0.4916270077228546,1.0,0.0,3.0,1.0,0.0
11978460,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539611816406,0.6221123337745667,0.2072810530662536,0.193420797586441,297.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537475585937,0.9990000128746032,1.0,0.8493045568466187,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65380859375,0.8047678470611572,0.4606829881668091,0.3259070813655853,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539001464844,0.6921396255493164,0.2881895005702972,0.2799103856086731,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541442871094,0.5154178142547607,0.1247539222240448,0.5963549017906189,285.6538391113281,285.5979919433594,291.45001220703125,286.9552001953125,291.45001220703125,297.19122314453125,285.6534423828125,1.0,0.5861073732376099,1.0,1.0,0.0,1.0,-2.695162773132324,2.695157051086426,5.836101536260685e-06,2.079741716384888,0.7323324680328369,0.7323324680328369,0.0,240.83352661132807,239.0,15828.103515625,-0.0,2224.70654296875,1.0,283.1499938964844,285.1357727050781,289.96173095703125,291.0719299316406,293.1499938964844,293.1499938964844,283.1499938964844,17910.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966771245002747,1.0,0.0,0.0,1.905945301055908,1.905953288078308,2.4238974560830684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.99658203125,0.0,249.91847229003903,1895.4371337890625,0.0,910.466796875,0.4923807382583618,1.0,0.0,3.0,1.0,0.0
11978520,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539611816406,0.6221123337745667,0.2072810530662536,0.193420797586441,297.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537475585937,0.9990000128746032,1.0,0.8493045568466187,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65380859375,0.8047678470611572,0.4606829881668091,0.3259070813655853,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539001464844,0.6921396255493164,0.2881895005702972,0.2799103856086731,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541442871094,0.5154178142547607,0.1247539222240448,0.5963549017906189,285.6538391113281,285.5979919433594,291.45001220703125,286.9552001953125,291.45001220703125,297.19122314453125,285.6534423828125,1.0,0.5861073732376099,1.0,1.0,0.0,1.0,-2.695162773132324,2.695157051086426,5.836101536260685e-06,2.079741716384888,0.7323324680328369,0.7323324680328369,0.0,240.83352661132807,239.0,15828.103515625,-0.0,2224.70654296875,1.0,283.1499938964844,285.1357727050781,289.96173095703125,291.0719299316406,293.1499938964844,293.1499938964844,283.1499938964844,17910.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966771245002747,1.0,0.0,0.0,1.905945301055908,1.905953288078308,2.4238974560830684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.99658203125,0.0,249.91847229003903,1895.4371337890625,0.0,910.466796875,0.4923807382583618,1.0,0.0,3.0,1.0,0.0
11978580,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503295898437,0.6225993633270264,0.2072676122188568,0.1933614462614059,297.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502990722656,0.9990000128746032,1.0,0.8469492197036743,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503295898437,0.8076728582382202,0.4644398093223572,0.3284725248813629,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503295898437,0.6929447054862976,0.2883851826190948,0.2800468206405639,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.5160143971443176,0.1248572170734405,0.5964889526367188,285.6503295898437,285.5979919433594,291.45001220703125,286.92706298828125,291.45001220703125,297.191650390625,285.6502990722656,1.0,0.5858237743377686,1.0,1.0,0.0,1.0,-2.6956567764282227,2.695650815963745,5.838573997607455e-06,2.080281972885132,0.7329979538917542,0.7329979538917542,0.0,239.7904815673828,242.0,15833.6474609375,-0.0,2220.742919921875,1.0,283.1499938964844,285.1322937011719,289.9314880371094,291.0412902832031,293.1499938964844,293.1499938964844,283.1499938964844,17915.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975679755210876,1.0,0.0,0.0,1.9092432260513303,1.9092512130737305,2.432292944831716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.05859375,0.0,250.992904663086,1895.4371337890625,0.0,915.3484497070312,0.4930905401706695,1.0,0.0,3.0,1.0,0.0
11978640,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503295898437,0.6225993633270264,0.2072676122188568,0.1933614462614059,297.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502990722656,0.9990000128746032,1.0,0.8469492197036743,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503295898437,0.8076728582382202,0.4644398093223572,0.3284725248813629,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503295898437,0.6929447054862976,0.2883851826190948,0.2800468206405639,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.5160143971443176,0.1248572170734405,0.5964889526367188,285.6503295898437,285.5979919433594,291.45001220703125,286.92706298828125,291.45001220703125,297.191650390625,285.6502990722656,1.0,0.5858237743377686,1.0,1.0,0.0,1.0,-2.6956567764282227,2.695650815963745,5.838573997607455e-06,2.080281972885132,0.7329979538917542,0.7329979538917542,0.0,239.7904815673828,242.0,15833.6474609375,-0.0,2220.742919921875,1.0,283.1499938964844,285.1322937011719,289.9314880371094,291.0412902832031,293.1499938964844,293.1499938964844,283.1499938964844,17915.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975679755210876,1.0,0.0,0.0,1.9092432260513303,1.9092512130737305,2.432292944831716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.05859375,0.0,250.992904663086,1895.4371337890625,0.0,915.3484497070312,0.4930905401706695,1.0,0.0,3.0,1.0,0.0
11978700,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502380371094,0.6225849390029907,0.2072657197713852,0.1933590918779373,297.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502380371094,0.9990000128746032,1.0,0.8470008969306946,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502380371094,0.8087300658226013,0.4663334190845489,0.3297823965549469,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502380371094,0.6930132508277893,0.2884857356548309,0.280141681432724,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502380371094,0.5161040425300598,0.1249278858304023,0.5967939496040344,285.6502380371094,285.5979919433594,291.45001220703125,286.9130249023437,291.45001220703125,297.19195556640625,285.6502685546875,1.0,0.5861585736274719,1.0,1.0,0.0,1.0,-2.6977691650390625,2.697763442993164,5.848038654221455e-06,2.082060098648072,0.733345091342926,0.733345091342926,0.0,239.89634704589844,242.0,15845.044921875,-0.0,2224.7353515625,1.0,283.1499938964844,285.1318664550781,289.91668701171875,291.02655029296875,293.1499938964844,293.1499938964844,283.1499938964844,17915.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5978905558586121,1.0,0.0,0.0,1.9108788967132568,1.9108868837356567,2.436462409605156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.6201171875,0.0,251.52145385742188,1895.4371337890625,0.0,917.1221313476562,0.4934399425983429,1.0,0.0,3.0,1.0,0.0
11978760,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506652832031,0.6224579811096191,0.2072666883468628,0.1933685392141342,297.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65069580078125,0.9990000128746032,1.0,0.8475881218910217,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65069580078125,0.8096169233322144,0.4682334363460541,0.3311047852039337,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506652832031,0.6929348111152649,0.2885867059230804,0.2802468240261078,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.650634765625,0.5160876512527466,0.1249972805380821,0.5971586108207703,285.65069580078125,285.5979919433594,291.45001220703125,286.8990173339844,291.45001220703125,297.1922302246094,285.6507568359375,1.0,0.5867308378219604,1.0,1.0,0.0,1.0,-2.700638771057129,2.700632810592652,5.860817054781364e-06,2.084432363510132,0.733700692653656,0.733700692653656,0.0,240.2724609375,245.0,15859.7001953125,-0.0,2231.2353515625,1.0,283.1499938964844,285.13189697265625,289.9023742675781,291.012451171875,293.1499938964844,293.1499938964844,283.1499938964844,17916.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982042551040649,1.0,0.0,0.0,1.9125189781188965,1.9125269651412964,2.4406463694504055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.45703125,0.0,252.0497283935547,1895.4371337890625,0.0,918.85009765625,0.4937891364097595,1.0,0.0,3.0,1.0,0.0
11978820,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526184082031,0.6219419240951538,0.2072685360908508,0.1934110820293426,297.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.9990000128746032,1.0,0.8499953746795654,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.8109990358352661,0.4720416665077209,0.3337740004062652,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65264892578125,0.6924394965171814,0.2887877821922302,0.2804790139198303,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.5157739520072937,0.1251099556684494,0.5979114770889282,285.65264892578125,285.5979919433594,291.45001220703125,286.871337890625,291.45001220703125,297.1928100585937,285.6528015136719,1.0,0.5884023904800415,1.0,1.0,0.0,1.0,-2.707972764968872,2.7079670429229736,5.893396973988274e-06,2.09042763710022,0.734441876411438,0.734441876411438,0.0,241.64376831054688,248.0,15895.9462890625,-0.0,2249.79150390625,1.0,283.1499938964844,285.13287353515625,289.87506103515625,290.9862060546875,293.1499938964844,293.1499938964844,283.1499938964844,17914.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989336967468262,1.0,0.0,0.0,1.9158490896224976,1.9158570766448968,2.44915327130002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.7900390625,0.0,253.1187744140625,1895.4371337890625,0.0,922.8796997070312,0.4944953620433807,1.0,0.0,3.0,1.0,0.0
11978880,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526184082031,0.6219419240951538,0.2072685360908508,0.1934110820293426,297.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.9990000128746032,1.0,0.8499953746795654,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.8109990358352661,0.4720416665077209,0.3337740004062652,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65264892578125,0.6924394965171814,0.2887877821922302,0.2804790139198303,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.5157739520072937,0.1251099556684494,0.5979114770889282,285.65264892578125,285.5979919433594,291.45001220703125,286.871337890625,291.45001220703125,297.1928100585937,285.6528015136719,1.0,0.5884023904800415,1.0,1.0,0.0,1.0,-2.707972764968872,2.7079670429229736,5.893396973988274e-06,2.09042763710022,0.734441876411438,0.734441876411438,0.0,241.64376831054688,248.0,15895.9462890625,-0.0,2249.79150390625,1.0,283.1499938964844,285.13287353515625,289.87506103515625,290.9862060546875,293.1499938964844,293.1499938964844,283.1499938964844,17914.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989336967468262,1.0,0.0,0.0,1.9158490896224976,1.9158570766448968,2.44915327130002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.7900390625,0.0,253.1187744140625,1895.4371337890625,0.0,922.8796997070312,0.4944953620433807,1.0,0.0,3.0,1.0,0.0
11978940,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65545654296875,0.6211611032485962,0.207259863615036,0.1934674829244613,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6555480957031,0.9990000128746032,1.0,0.8536085486412048,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.655517578125,0.811996340751648,0.4758468866348266,0.3364596664905548,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554870605469,0.6916145086288452,0.2889851927757263,0.280730128288269,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553955078125,0.515143096446991,0.1251683682203292,0.5985469222068787,285.655517578125,285.5979919433594,291.45001220703125,286.8442687988281,291.45001220703125,297.1932983398437,285.6557006835937,1.0,0.5905637145042419,1.0,1.0,0.0,1.0,-2.716675043106079,2.7166690826416016,5.932070507697063e-06,2.0974934101104736,0.7352280616760254,0.7352280616760254,0.0,243.6189727783203,236.0,15938.2822265625,-0.0,2273.53076171875,1.0,283.1499938964844,285.134521484375,289.8489990234375,290.9618225097656,293.1499938964844,293.1499938964844,283.1499938964844,17912.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998817086219788,1.0,0.0,0.0,1.919295310974121,1.9193034172058103,2.457972527736274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.726318359375,0.0,254.2223358154297,1895.4371337890625,0.0,928.141357421875,0.4952233731746673,1.0,0.0,3.0,1.0,0.0
11979000,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65545654296875,0.6211611032485962,0.207259863615036,0.1934674829244613,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6555480957031,0.9990000128746032,1.0,0.8536085486412048,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.655517578125,0.811996340751648,0.4758468866348266,0.3364596664905548,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554870605469,0.6916145086288452,0.2889851927757263,0.280730128288269,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553955078125,0.515143096446991,0.1251683682203292,0.5985469222068787,285.655517578125,285.5979919433594,291.45001220703125,286.8442687988281,291.45001220703125,297.1932983398437,285.6557006835937,1.0,0.5905637145042419,1.0,1.0,0.0,1.0,-2.716675043106079,2.7166690826416016,5.932070507697063e-06,2.0974934101104736,0.7352280616760254,0.7352280616760254,0.0,243.6189727783203,236.0,15938.2822265625,-0.0,2273.53076171875,1.0,283.1499938964844,285.134521484375,289.8489990234375,290.9618225097656,293.1499938964844,293.1499938964844,283.1499938964844,17912.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998817086219788,1.0,0.0,0.0,1.919295310974121,1.9193034172058103,2.457972527736274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.726318359375,0.0,254.2223358154297,1895.4371337890625,0.0,928.141357421875,0.4952233731746673,1.0,0.0,3.0,1.0,0.0
11979060,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.6223783493041992,0.2072143405675888,0.1933362185955047,297.6065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6523742675781,0.9990000128746032,1.0,0.8477890491485596,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524353027344,0.8157521486282349,0.4796099364757538,0.3390001356601715,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.6933541297912598,0.2891490459442138,0.280789852142334,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527709960937,0.5163534283638,0.1251710504293441,0.5980968475341797,285.6524658203125,285.5979919433594,291.45001220703125,286.818115234375,291.45001220703125,297.1927795410156,285.652099609375,1.0,0.5880129337310791,1.0,1.0,0.0,1.0,-2.7121264934539795,2.712120771408081,5.913341283303453e-06,2.094511747360229,0.7359466552734375,0.7359466552734375,0.0,240.832763671875,239.0,15929.44140625,-0.0,2252.983154296875,1.0,283.1499938964844,285.1310119628906,289.822998046875,290.9365539550781,293.1499938964844,293.1499938964844,283.1499938964844,17912.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009037494659424,1.0,0.0,0.0,1.922743797302246,1.9227519035339355,2.466813100454601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.9443359375,0.0,255.3443603515625,1895.4371337890625,0.0,933.8440551757812,0.495957463979721,1.0,0.0,3.0,1.0,0.0
11979120,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.6223783493041992,0.2072143405675888,0.1933362185955047,297.6065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6523742675781,0.9990000128746032,1.0,0.8477890491485596,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524353027344,0.8157521486282349,0.4796099364757538,0.3390001356601715,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.6933541297912598,0.2891490459442138,0.280789852142334,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527709960937,0.5163534283638,0.1251710504293441,0.5980968475341797,285.6524658203125,285.5979919433594,291.45001220703125,286.818115234375,291.45001220703125,297.1927795410156,285.652099609375,1.0,0.5880129337310791,1.0,1.0,0.0,1.0,-2.7121264934539795,2.712120771408081,5.913341283303453e-06,2.094511747360229,0.7359466552734375,0.7359466552734375,0.0,240.832763671875,239.0,15929.44140625,-0.0,2252.983154296875,1.0,283.1499938964844,285.1310119628906,289.822998046875,290.9365539550781,293.1499938964844,293.1499938964844,283.1499938964844,17912.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009037494659424,1.0,0.0,0.0,1.922743797302246,1.9227519035339355,2.466813100454601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.9443359375,0.0,255.3443603515625,1895.4371337890625,0.0,933.8440551757812,0.495957463979721,1.0,0.0,3.0,1.0,0.0
11979180,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490478515625,0.6228578686714172,0.2071935534477234,0.1932692527770996,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490173339844,0.9990000128746032,1.0,0.8454351425170898,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490478515625,0.8184317350387573,0.4833863973617553,0.3415797054767608,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490478515625,0.6941444277763367,0.2893244922161102,0.2809077799320221,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490783691406,0.5169491171836853,0.1252709031105041,0.5982162356376648,285.6490478515625,285.5979919433594,291.45001220703125,286.7930908203125,291.45001220703125,297.1930236816406,285.6490173339844,1.0,0.5877288579940796,1.0,1.0,0.0,1.0,-2.712590217590332,2.7125842571258545,5.915702786296606e-06,2.0950310230255127,0.7365957498550415,0.7365957498550415,0.0,239.79147338867188,242.0,15934.6923828125,-0.0,2248.954345703125,1.0,283.1499938964844,285.12762451171875,289.7957458496094,290.9085693359375,293.1499938964844,293.1499938964844,283.1499938964844,17917.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014436483383179,1.0,0.0,0.0,1.925952434539795,1.9259605407714844,2.475053122452664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.75390625,0.0,256.4057312011719,1895.4371337890625,0.0,936.8687133789062,0.4966491460800171,1.0,0.0,3.0,1.0,0.0
11979240,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490478515625,0.6228578686714172,0.2071935534477234,0.1932692527770996,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490173339844,0.9990000128746032,1.0,0.8454351425170898,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490478515625,0.8184317350387573,0.4833863973617553,0.3415797054767608,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490478515625,0.6941444277763367,0.2893244922161102,0.2809077799320221,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490783691406,0.5169491171836853,0.1252709031105041,0.5982162356376648,285.6490478515625,285.5979919433594,291.45001220703125,286.7930908203125,291.45001220703125,297.1930236816406,285.6490173339844,1.0,0.5877288579940796,1.0,1.0,0.0,1.0,-2.712590217590332,2.7125842571258545,5.915702786296606e-06,2.0950310230255127,0.7365957498550415,0.7365957498550415,0.0,239.79147338867188,242.0,15934.6923828125,-0.0,2248.954345703125,1.0,283.1499938964844,285.12762451171875,289.7957458496094,290.9085693359375,293.1499938964844,293.1499938964844,283.1499938964844,17917.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014436483383179,1.0,0.0,0.0,1.925952434539795,1.9259605407714844,2.475053122452664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.75390625,0.0,256.4057312011719,1895.4371337890625,0.0,936.8687133789062,0.4966491460800171,1.0,0.0,3.0,1.0,0.0
11979300,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64898681640625,0.6228411793708801,0.2071899771690368,0.193265214562416,297.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64898681640625,0.9990000128746032,1.0,0.8454893231391907,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64898681640625,0.8194047212600708,0.4852869808673858,0.342894583940506,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64898681640625,0.6942031979560852,0.28941410779953,0.2809926569461822,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64898681640625,0.5170356631278992,0.1253395825624466,0.5985130071640015,285.64898681640625,285.5979919433594,291.45001220703125,286.7810974121094,291.45001220703125,297.1932373046875,285.6490173339844,1.0,0.5880628824234009,1.0,1.0,0.0,1.0,-2.7146875858306885,2.714681625366211,5.925150617258623e-06,2.0967907905578613,0.7369348406791687,0.7369348406791687,0.0,239.8981475830078,242.0,15945.9560546875,-0.0,2252.9619140625,1.0,283.1499938964844,285.1272277832031,289.782958984375,290.8956604003906,293.1499938964844,293.1499938964844,283.1499938964844,17918.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015823483467102,1.0,0.0,0.0,1.927544951438904,1.9275530576705933,2.479147838130302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.823974609375,0.0,256.9281616210937,1895.4371337890625,0.0,937.6470947265624,0.496989905834198,1.0,0.0,3.0,1.0,0.0
11979360,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494445800781,0.6227111220359802,0.2071878463029861,0.1932725310325622,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64947509765625,0.9990000128746032,1.0,0.8460796475410461,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64947509765625,0.8202178478240967,0.4871920645236969,0.3442206382751465,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494445800781,0.6941139698028564,0.2895036041736603,0.2810872793197632,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494140625,0.5170148015022278,0.1254068166017532,0.5988685488700867,285.6494445800781,285.5979919433594,291.45001220703125,286.7695007324219,291.45001220703125,297.1934509277344,285.6495361328125,1.0,0.58863365650177,1.0,1.0,0.0,1.0,-2.7175393104553223,2.7175333499908447,5.937909008935094e-06,2.0991370677948,0.7372825741767883,0.7372825741767883,0.0,240.27476501464844,245.0,15960.4716796875,-0.0,2259.49072265625,1.0,283.1499938964844,285.1273193359375,289.7709655761719,290.8837890625,293.1499938964844,293.1499938964844,283.1499938964844,17918.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017057299613953,1.0,0.0,0.0,1.9291424751281736,1.9291505813598635,2.483258754182316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.255615234375,0.0,257.4505615234375,1895.4371337890625,0.0,938.3399047851562,0.4973305761814117,1.0,0.0,3.0,1.0,0.0
11979420,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65142822265625,0.6221840977668762,0.2071803510189056,0.1933077871799469,297.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6514892578125,0.9990000128746032,1.0,0.848499596118927,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6514892578125,0.8214708566665649,0.4910049140453338,0.3468934297561645,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6514587402344,0.6935927867889404,0.2896802127361297,0.2812970578670501,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513671875,0.5166877508163452,0.1255145519971847,0.5996009111404419,285.6514892578125,285.5979919433594,291.45001220703125,286.7475891113281,291.45001220703125,297.1938781738281,285.651611328125,1.0,0.5903018116950989,1.0,1.0,0.0,1.0,-2.724832773208618,2.724826574325561,5.97044072492281e-06,2.1050617694854736,0.7380082011222839,0.7380082011222839,0.0,241.6485290527344,248.0,15996.4296875,-0.0,2278.1455078125,1.0,283.1499938964844,285.1282958984375,289.74932861328125,290.8628845214844,293.1499938964844,293.1499938964844,283.1499938964844,17916.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020351648330688,1.0,0.0,0.0,1.932389259338379,1.9323973655700684,2.491624400136061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.041259765625,0.0,258.508544921875,1895.4371337890625,0.0,940.19189453125,0.4980202317237854,1.0,0.0,3.0,1.0,0.0
