time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11979480,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65142822265625,0.6221840977668762,0.2071803510189056,0.1933077871799469,297.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6514892578125,0.9990000128746032,1.0,0.848499596118927,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6514892578125,0.8214708566665649,0.4910049140453338,0.3468934297561645,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6514587402344,0.6935927867889404,0.2896802127361297,0.2812970578670501,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513671875,0.5166877508163452,0.1255145519971847,0.5996009111404419,285.6514892578125,285.5979919433594,291.45001220703125,286.7475891113281,291.45001220703125,297.1938781738281,285.651611328125,1.0,0.5903018116950989,1.0,1.0,0.0,1.0,-2.724832773208618,2.724826574325561,5.97044072492281e-06,2.1050617694854736,0.7380082011222839,0.7380082011222839,0.0,241.6485290527344,248.0,15996.4296875,-0.0,2278.1455078125,1.0,283.1499938964844,285.1282958984375,289.74932861328125,290.8628845214844,293.1499938964844,293.1499938964844,283.1499938964844,17916.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020351648330688,1.0,0.0,0.0,1.932389259338379,1.9323973655700684,2.491624400136061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.041259765625,0.0,258.508544921875,1895.4371337890625,0.0,940.19189453125,0.4980202317237854,1.0,0.0,3.0,1.0,0.0
11979540,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.654296875,0.6213880777359009,0.2071592360734939,0.1933538764715194,297.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6543884277344,0.9990000128746032,1.0,0.852129340171814,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6543884277344,0.8223533630371094,0.494807481765747,0.3495776355266571,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6543273925781,0.6927382946014404,0.2898512184619903,0.2815239429473877,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542358398437,0.5160396695137024,0.1255675107240677,0.6002135276794434,285.65435791015625,285.5979919433594,291.45001220703125,286.7276611328125,291.45001220703125,297.1942138671875,285.654541015625,1.0,0.5924580693244934,1.0,1.0,0.0,1.0,-2.733484268188477,2.73347806930542,6.009021944919368e-06,2.1120312213897705,0.7387790679931641,0.7387790679931641,0.0,243.62619018554688,251.0,16038.4501953125,-0.0,2302.0048828125,1.0,283.1499938964844,285.1300048828125,289.7302551269531,290.8452453613281,293.1499938964844,293.1499938964844,283.1499938964844,17914.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025585532188416,1.0,0.0,0.0,1.9357529878616333,1.9357612133026123,2.500306663932861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3787.78564453125,0.0,259.60186767578125,1895.4371337890625,0.0,943.1405029296876,0.4987320303916931,1.0,0.0,3.0,1.0,0.0
11979600,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.654296875,0.6213880777359009,0.2071592360734939,0.1933538764715194,297.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6543884277344,0.9990000128746032,1.0,0.852129340171814,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6543884277344,0.8223533630371094,0.494807481765747,0.3495776355266571,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6543273925781,0.6927382946014404,0.2898512184619903,0.2815239429473877,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542358398437,0.5160396695137024,0.1255675107240677,0.6002135276794434,285.65435791015625,285.5979919433594,291.45001220703125,286.7276611328125,291.45001220703125,297.1942138671875,285.654541015625,1.0,0.5924580693244934,1.0,1.0,0.0,1.0,-2.733484268188477,2.73347806930542,6.009021944919368e-06,2.1120312213897705,0.7387790679931641,0.7387790679931641,0.0,243.62619018554688,251.0,16038.4501953125,-0.0,2302.0048828125,1.0,283.1499938964844,285.1300048828125,289.7302551269531,290.8452453613281,293.1499938964844,293.1499938964844,283.1499938964844,17914.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025585532188416,1.0,0.0,0.0,1.9357529878616333,1.9357612133026123,2.500306663932861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3787.78564453125,0.0,259.60186767578125,1895.4371337890625,0.0,943.1405029296876,0.4987320303916931,1.0,0.0,3.0,1.0,0.0
11979660,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.620406448841095,0.2071184068918228,0.1933972239494323,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576843261719,0.9990000128746032,1.0,0.8565530776977539,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576538085937,0.8229857087135315,0.4985899031162262,0.3522597849369049,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576232910156,0.6916671395301819,0.2900146842002868,0.2817587256431579,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575012207031,0.5151464939117432,0.1255585551261901,0.6006218791007996,285.6576538085937,285.5979919433594,291.45001220703125,286.7099609375,291.45001220703125,297.1944580078125,285.6578369140625,1.0,0.5949108600616455,1.0,1.0,0.0,1.0,-2.7428486347198486,2.742842435836792,6.050845968275098e-06,2.119539260864258,0.7395967245101929,0.7395967245101929,0.0,246.0009002685547,239.0,16083.8369140625,-0.0,2329.0703125,1.0,283.1499938964844,285.1319885253906,289.7133178710937,290.8301086425781,293.1499938964844,293.1499938964844,283.1499938964844,17910.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032413840293884,1.0,0.0,0.0,1.939272165298462,1.939280390739441,2.509406158424099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.237060546875,0.0,260.7456359863281,1895.4371337890625,0.0,946.9993286132812,0.4994752109050751,1.0,0.0,3.0,1.0,0.0
11979720,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.620406448841095,0.2071184068918228,0.1933972239494323,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576843261719,0.9990000128746032,1.0,0.8565530776977539,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576538085937,0.8229857087135315,0.4985899031162262,0.3522597849369049,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576232910156,0.6916671395301819,0.2900146842002868,0.2817587256431579,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575012207031,0.5151464939117432,0.1255585551261901,0.6006218791007996,285.6576538085937,285.5979919433594,291.45001220703125,286.7099609375,291.45001220703125,297.1944580078125,285.6578369140625,1.0,0.5949108600616455,1.0,1.0,0.0,1.0,-2.7428486347198486,2.742842435836792,6.050845968275098e-06,2.119539260864258,0.7395967245101929,0.7395967245101929,0.0,246.0009002685547,239.0,16083.8369140625,-0.0,2329.0703125,1.0,283.1499938964844,285.1319885253906,289.7133178710937,290.8301086425781,293.1499938964844,293.1499938964844,283.1499938964844,17910.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032413840293884,1.0,0.0,0.0,1.939272165298462,1.939280390739441,2.509406158424099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.237060546875,0.0,260.7456359863281,1895.4371337890625,0.0,946.9993286132812,0.4994752109050751,1.0,0.0,3.0,1.0,0.0
11979780,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549072265625,0.6214713454246521,0.2070366293191909,0.1932428330183029,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546936035156,0.9990000128746032,1.0,0.8512815237045288,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547546386719,0.8263952136039734,0.5022922158241272,0.3547762632369995,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65484619140625,0.6932200193405151,0.2901408076286316,0.2817934453487396,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6550598144531,0.5161387324333191,0.1254944503307342,0.5999143719673157,285.65478515625,285.5979919433594,291.45001220703125,286.6947631835937,291.45001220703125,297.193603515625,285.6544189453125,1.0,0.5925372242927551,1.0,1.0,0.0,1.0,-2.738562822341919,2.7385568618774414,6.032915734976996e-06,2.1166796684265137,0.7403475046157837,0.7403475046157837,0.0,243.4591217041016,242.0,16076.404296875,-0.0,2309.85546875,1.0,283.1499938964844,285.12860107421875,289.6976928710937,290.8150939941406,293.1499938964844,293.1499938964844,283.1499938964844,17910.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603874683380127,1.0,0.0,0.0,1.9428199529647827,1.9428281784057613,2.518596033951326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.223876953125,0.0,261.91845703125,1895.4371337890625,0.0,950.5897827148438,0.5002307295799255,1.0,0.0,3.0,1.0,0.0
11979840,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549072265625,0.6214713454246521,0.2070366293191909,0.1932428330183029,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546936035156,0.9990000128746032,1.0,0.8512815237045288,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547546386719,0.8263952136039734,0.5022922158241272,0.3547762632369995,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65484619140625,0.6932200193405151,0.2901408076286316,0.2817934453487396,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6550598144531,0.5161387324333191,0.1254944503307342,0.5999143719673157,285.65478515625,285.5979919433594,291.45001220703125,286.6947631835937,291.45001220703125,297.193603515625,285.6544189453125,1.0,0.5925372242927551,1.0,1.0,0.0,1.0,-2.738562822341919,2.7385568618774414,6.032915734976996e-06,2.1166796684265137,0.7403475046157837,0.7403475046157837,0.0,243.4591217041016,242.0,16076.404296875,-0.0,2309.85546875,1.0,283.1499938964844,285.12860107421875,289.6976928710937,290.8150939941406,293.1499938964844,293.1499938964844,283.1499938964844,17910.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603874683380127,1.0,0.0,0.0,1.9428199529647827,1.9428281784057613,2.518596033951326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.223876953125,0.0,261.91845703125,1895.4371337890625,0.0,950.5897827148438,0.5002307295799255,1.0,0.0,3.0,1.0,0.0
11979900,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521911621094,0.6217619776725769,0.207005113363266,0.1931831985712051,297.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521301269531,0.9990000128746032,1.0,0.8497679233551025,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521301269531,0.8277456164360046,0.5040857791900635,0.3560121059417724,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65216064453125,0.693686306476593,0.2902058959007263,0.2818242311477661,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522521972656,0.5164324045181274,0.1255011558532714,0.5997302532196045,285.6521301269531,285.5979919433594,291.45001220703125,286.68817138671875,291.45001220703125,297.1933288574219,285.65203857421875,1.0,0.5922839045524597,1.0,1.0,0.0,1.0,-2.7379627227783203,2.737956523895264,6.030226813891204e-06,2.116194725036621,0.7406803369522095,0.7406803369522095,0.0,242.7479248046875,242.0,16074.9970703125,-0.0,2305.521240234375,1.0,283.1499938964844,285.12615966796875,289.68975830078125,290.8065795898437,293.1499938964844,293.1499938964844,283.1499938964844,17912.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039685010910034,1.0,0.0,0.0,1.944487452507019,1.944495677947998,2.522921249692445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.875732421875,0.0,262.4813842773437,1895.4371337890625,0.0,951.1226196289062,0.5005914568901062,1.0,0.0,3.0,1.0,0.0
11979960,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513977050781,0.6218261122703552,0.2069766670465469,0.1931493431329727,297.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513671875,0.9990000128746032,1.0,0.8493431806564331,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513671875,0.8287593126296997,0.5058540105819702,0.3572392165660858,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513671875,0.6938571929931641,0.2902714908123016,0.2818783521652221,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65142822265625,0.5165480971336365,0.1255297213792801,0.59977787733078,285.6513671875,285.5979919433594,291.45001220703125,286.68231201171875,291.45001220703125,297.193115234375,285.6513366699219,1.0,0.5923551321029663,1.0,1.0,0.0,1.0,-2.739006519317627,2.7390005588531494,6.034993930370547e-06,2.1170804500579834,0.7410280108451843,0.7410280108451843,0.0,242.59674072265625,245.0,16081.9462890625,-0.0,2306.5947265625,1.0,283.1499938964844,285.12518310546875,289.6824645996094,290.79888916015625,293.1499938964844,293.1499938964844,283.1499938964844,17914.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039053797721863,1.0,0.0,0.0,1.946144461631775,1.946152687072754,2.527222875414737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.1943359375,0.0,263.0362548828125,1895.4371337890625,0.0,950.7639770507812,0.5009477734565735,1.0,0.0,3.0,1.0,0.0
11980020,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65155029296875,0.6215766072273254,0.2069201171398162,0.1931140124797821,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6515808105469,0.9990000128746032,1.0,0.8502610325813293,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6515808105469,0.8302432894706726,0.5093709230422974,0.3596906065940857,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65155029296875,0.6937108635902405,0.2903990745544433,0.2820158004760742,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6515197753906,0.5164592862129211,0.1255999207496643,0.6001590490341187,285.6515808105469,285.5979919433594,291.45001220703125,286.67291259765625,291.45001220703125,297.1926574707031,285.6516418457031,1.0,0.5932837724685669,1.0,1.0,0.0,1.0,-2.743633985519409,2.7436277866363525,6.0557467804756016e-06,2.1208181381225586,0.7417418956756592,0.7417418956756592,0.0,243.19024658203125,248.0,16106.7333984375,-0.0,2317.265380859375,1.0,283.1499938964844,285.1246643066406,289.67138671875,290.7875366210937,293.1499938964844,293.1499938964844,283.1499938964844,17915.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035714149475098,1.0,0.0,0.0,1.949451208114624,1.949459433555603,2.5358184529977734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.25244140625,0.0,264.13934326171875,1895.4371337890625,0.0,948.8690185546876,0.5016555190086365,1.0,0.0,3.0,1.0,0.0
11980080,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65155029296875,0.6215766072273254,0.2069201171398162,0.1931140124797821,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6515808105469,0.9990000128746032,1.0,0.8502610325813293,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6515808105469,0.8302432894706726,0.5093709230422974,0.3596906065940857,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65155029296875,0.6937108635902405,0.2903990745544433,0.2820158004760742,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6515197753906,0.5164592862129211,0.1255999207496643,0.6001590490341187,285.6515808105469,285.5979919433594,291.45001220703125,286.67291259765625,291.45001220703125,297.1926574707031,285.6516418457031,1.0,0.5932837724685669,1.0,1.0,0.0,1.0,-2.743633985519409,2.7436277866363525,6.0557467804756016e-06,2.1208181381225586,0.7417418956756592,0.7417418956756592,0.0,243.19024658203125,248.0,16106.7333984375,-0.0,2317.265380859375,1.0,283.1499938964844,285.1246643066406,289.67138671875,290.7875366210937,293.1499938964844,293.1499938964844,283.1499938964844,17915.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035714149475098,1.0,0.0,0.0,1.949451208114624,1.949459433555603,2.5358184529977734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.25244140625,0.0,264.13934326171875,1895.4371337890625,0.0,948.8690185546876,0.5016555190086365,1.0,0.0,3.0,1.0,0.0
11980140,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532592773437,0.6209551095962524,0.2068595439195633,0.193105861544609,297.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533203125,0.9990000128746032,1.0,0.8528999090194702,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532897949219,0.8312059640884399,0.5128756761550903,0.3621543645858764,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532897949219,0.693087637424469,0.2905193269252777,0.2821777760982513,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531982421875,0.515994668006897,0.1256428360939026,0.600620448589325,285.6532897949219,285.5979919433594,291.45001220703125,286.6668395996094,291.45001220703125,297.1922607421875,285.6534118652344,1.0,0.5949472188949585,1.0,1.0,0.0,1.0,-2.7505040168762207,2.750498056411743,6.0864440456498414e-06,2.126283645629883,0.742489755153656,0.742489755153656,0.0,244.650390625,251.0,16141.244140625,-0.0,2335.8759765625,1.0,283.1499938964844,285.1253967285156,289.6652526855469,290.78179931640625,293.1499938964844,293.1499938964844,283.1499938964844,17914.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032369136810303,1.0,0.0,0.0,1.952803134918213,1.952811360359192,2.544545907312568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.046630859375,0.0,265.25323486328125,1895.4371337890625,0.0,946.973876953125,0.5023695230484009,1.0,0.0,3.0,1.0,0.0
11980200,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532592773437,0.6209551095962524,0.2068595439195633,0.193105861544609,297.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533203125,0.9990000128746032,1.0,0.8528999090194702,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532897949219,0.8312059640884399,0.5128756761550903,0.3621543645858764,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532897949219,0.693087637424469,0.2905193269252777,0.2821777760982513,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531982421875,0.515994668006897,0.1256428360939026,0.600620448589325,285.6532897949219,285.5979919433594,291.45001220703125,286.6668395996094,291.45001220703125,297.1922607421875,285.6534118652344,1.0,0.5949472188949585,1.0,1.0,0.0,1.0,-2.7505040168762207,2.750498056411743,6.0864440456498414e-06,2.126283645629883,0.742489755153656,0.742489755153656,0.0,244.650390625,251.0,16141.244140625,-0.0,2335.8759765625,1.0,283.1499938964844,285.1253967285156,289.6652526855469,290.78179931640625,293.1499938964844,293.1499938964844,283.1499938964844,17914.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032369136810303,1.0,0.0,0.0,1.952803134918213,1.952811360359192,2.544545907312568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.046630859375,0.0,265.25323486328125,1895.4371337890625,0.0,946.973876953125,0.5023695230484009,1.0,0.0,3.0,1.0,0.0
11980260,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557922363281,0.6200771927833557,0.2067863345146179,0.1931077241897583,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558532714844,0.9990000128746032,1.0,0.8566892743110657,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558532714844,0.8318148851394653,0.5163595080375671,0.3646208643913269,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.6921464800834656,0.2906301021575928,0.2823521196842193,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557006835937,0.5152267217636108,0.1256318688392639,0.6009607911109924,285.65582275390625,285.5979919433594,291.45001220703125,286.664306640625,291.45001220703125,297.1918029785156,285.6559753417969,1.0,0.5970710515975952,1.0,1.0,0.0,1.0,-2.758642196655273,2.758636236190796,6.122814738773741e-06,2.1327147483825684,0.7432776093482971,0.7432776093482971,0.0,246.68746948242188,239.0,16181.4130859375,-0.0,2359.46923828125,1.0,283.1499938964844,285.12677001953125,289.6634216308594,290.7810974121094,293.1499938964844,293.1499938964844,283.1499938964844,17911.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030570864677429,1.0,0.0,0.0,1.956255316734314,1.956263542175293,2.553550473294308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.24072265625,0.0,266.3983764648437,1895.4371337890625,0.0,945.9564208984376,0.5031026005744934,1.0,0.0,3.0,1.0,0.0
11980320,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557922363281,0.6200771927833557,0.2067863345146179,0.1931077241897583,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558532714844,0.9990000128746032,1.0,0.8566892743110657,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558532714844,0.8318148851394653,0.5163595080375671,0.3646208643913269,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.6921464800834656,0.2906301021575928,0.2823521196842193,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557006835937,0.5152267217636108,0.1256318688392639,0.6009607911109924,285.65582275390625,285.5979919433594,291.45001220703125,286.664306640625,291.45001220703125,297.1918029785156,285.6559753417969,1.0,0.5970710515975952,1.0,1.0,0.0,1.0,-2.758642196655273,2.758636236190796,6.122814738773741e-06,2.1327147483825684,0.7432776093482971,0.7432776093482971,0.0,246.68746948242188,239.0,16181.4130859375,-0.0,2359.46923828125,1.0,283.1499938964844,285.12677001953125,289.6634216308594,290.7810974121094,293.1499938964844,293.1499938964844,283.1499938964844,17911.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030570864677429,1.0,0.0,0.0,1.956255316734314,1.956263542175293,2.553550473294308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.24072265625,0.0,266.3983764648437,1895.4371337890625,0.0,945.9564208984376,0.5031026005744934,1.0,0.0,3.0,1.0,0.0
11980380,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.65264892578125,0.621207594871521,0.2066820710897445,0.1929243952035904,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65240478515625,0.9990000128746032,1.0,0.8510127067565918,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524658203125,0.8351815938949585,0.5197821259498596,0.3669288456439972,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.6937665343284607,0.2907020151615143,0.282328724861145,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528015136719,0.5162996053695679,0.125565156340599,0.60020911693573,285.6524963378906,285.5979919433594,291.45001220703125,286.6656494140625,291.45001220703125,297.1904602050781,285.6521301269531,1.0,0.5944757461547852,1.0,1.0,0.0,1.0,-2.7534611225128174,2.75345516204834,6.100538030295866e-06,2.1290361881256104,0.7439947128295898,0.7439947128295898,0.0,243.9212188720703,242.0,16170.0458984375,-0.0,2337.522216796875,1.0,283.1499938964844,285.1230163574219,289.6646423339844,290.7825012207031,293.1499938964844,293.1499938964844,283.1499938964844,17912.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6028980016708374,1.0,0.0,0.0,1.9596974849700928,1.959705829620361,2.562544807460654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.481689453125,0.0,267.5582275390625,1895.4371337890625,0.0,945.0572509765624,0.5038388967514038,1.0,0.0,3.0,1.0,0.0
11980440,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.65264892578125,0.621207594871521,0.2066820710897445,0.1929243952035904,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65240478515625,0.9990000128746032,1.0,0.8510127067565918,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524658203125,0.8351815938949585,0.5197821259498596,0.3669288456439972,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.6937665343284607,0.2907020151615143,0.282328724861145,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528015136719,0.5162996053695679,0.125565156340599,0.60020911693573,285.6524963378906,285.5979919433594,291.45001220703125,286.6656494140625,291.45001220703125,297.1904602050781,285.6521301269531,1.0,0.5944757461547852,1.0,1.0,0.0,1.0,-2.7534611225128174,2.75345516204834,6.100538030295866e-06,2.1290361881256104,0.7439947128295898,0.7439947128295898,0.0,243.9212188720703,242.0,16170.0458984375,-0.0,2337.522216796875,1.0,283.1499938964844,285.1230163574219,289.6646423339844,290.7825012207031,293.1499938964844,293.1499938964844,283.1499938964844,17912.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6028980016708374,1.0,0.0,0.0,1.9596974849700928,1.959705829620361,2.562544807460654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.481689453125,0.0,267.5582275390625,1895.4371337890625,0.0,945.0572509765624,0.5038388967514038,1.0,0.0,3.0,1.0,0.0
11980500,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.6215196847915649,0.2066390365362167,0.1928524225950241,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496887207031,0.9990000128746032,1.0,0.8493539690971375,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64971923828125,0.8365148305892944,0.521487832069397,0.3680864870548248,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.694251298904419,0.2907411754131317,0.2823319435119629,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498718261719,0.5166215300559998,0.125570461153984,0.6000058650970459,285.64971923828125,285.5979919433594,291.45001220703125,286.6678466796875,291.45001220703125,297.1901550292969,285.6496276855469,1.0,0.594139814376831,1.0,1.0,0.0,1.0,-2.752521276473999,2.752515316009521,6.096186098147882e-06,2.1282215118408203,0.7443100810050964,0.7443100810050964,0.0,243.1285400390625,242.0,16167.12109375,-0.0,2332.195556640625,1.0,283.1499938964844,285.1204833984375,289.6656494140625,290.7828063964844,293.1499938964844,293.1499938964844,283.1499938964844,17915.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026236414909363,1.0,0.0,0.0,1.9613028764724727,1.961311101913452,2.566744967680279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.41845703125,0.0,268.1103820800781,1895.4371337890625,0.0,943.5079956054688,0.5041876435279846,1.0,0.0,3.0,1.0,0.0
11980560,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.621599018573761,0.2065985202789306,0.1928059756755828,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.9990000128746032,1.0,0.8488085865974426,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.8375192880630493,0.5231975317001343,0.369261771440506,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.6944345831871033,0.2907819449901581,0.2823600471019745,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488952636719,0.5167608261108398,0.1255982816219329,0.600038468837738,285.6488647460937,285.5979919433594,291.45001220703125,286.67108154296875,291.45001220703125,297.19000244140625,285.6488037109375,1.0,0.5941432118415833,1.0,1.0,0.0,1.0,-2.75329327583313,2.753287076950073,6.099628990341444e-06,2.12882924079895,0.7446398138999939,0.7446398138999939,0.0,242.9097442626953,245.0,16172.8388671875,-0.0,2332.495849609375,1.0,283.1499938964844,285.1194152832031,289.6676025390625,290.7842712402344,293.1499938964844,293.1499938964844,283.1499938964844,17917.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022076606750488,1.0,0.0,0.0,1.962891936302185,1.962900161743164,2.57090590594089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.1181640625,0.0,268.6521911621094,1895.4371337890625,0.0,941.1629638671876,0.5045306086540222,1.0,0.0,3.0,1.0,0.0
11980620,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64892578125,0.6213638782501221,0.2065158933401107,0.1927450001239776,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.9990000128746032,1.0,0.8495499491691589,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.8389798402786255,0.5266209244728088,0.3716410100460052,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64892578125,0.6942963600158691,0.2908614575862884,0.2824486494064331,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488952636719,0.5167081952095032,0.1256691217422485,0.6004046201705933,285.64892578125,285.5979919433594,291.45001220703125,286.680908203125,291.45001220703125,297.1898193359375,285.6490173339844,1.0,0.5949697494506836,1.0,1.0,0.0,1.0,-2.757513999938965,2.757507801055908,6.118391866039019e-06,2.1321146488189697,0.7453176975250244,0.7453176975250244,0.0,243.40231323242188,248.0,16195.7509765625,-0.0,2342.071533203125,1.0,283.1499938964844,285.11883544921875,289.67596435546875,290.7921447753906,293.1499938964844,293.1499938964844,283.1499938964844,17918.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011924743652344,1.0,0.0,0.0,1.9660508632659912,1.96605920791626,2.579187423634721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.197998046875,0.0,269.72412109375,1895.4371337890625,0.0,935.460693359375,0.5052088499069214,1.0,0.0,3.0,1.0,0.0
11980680,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64892578125,0.6213638782501221,0.2065158933401107,0.1927450001239776,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.9990000128746032,1.0,0.8495499491691589,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.8389798402786255,0.5266209244728088,0.3716410100460052,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64892578125,0.6942963600158691,0.2908614575862884,0.2824486494064331,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488952636719,0.5167081952095032,0.1256691217422485,0.6004046201705933,285.64892578125,285.5979919433594,291.45001220703125,286.680908203125,291.45001220703125,297.1898193359375,285.6490173339844,1.0,0.5949697494506836,1.0,1.0,0.0,1.0,-2.757513999938965,2.757507801055908,6.118391866039019e-06,2.1321146488189697,0.7453176975250244,0.7453176975250244,0.0,243.40231323242188,248.0,16195.7509765625,-0.0,2342.071533203125,1.0,283.1499938964844,285.11883544921875,289.67596435546875,290.7921447753906,293.1499938964844,293.1499938964844,283.1499938964844,17918.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011924743652344,1.0,0.0,0.0,1.9660508632659912,1.96605920791626,2.579187423634721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.197998046875,0.0,269.72412109375,1895.4371337890625,0.0,935.460693359375,0.5052088499069214,1.0,0.0,3.0,1.0,0.0
11980740,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496276855469,0.6210765838623047,0.2064703106880188,0.192724347114563,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496887207031,0.9990000128746032,1.0,0.8506928086280823,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496887207031,0.8395083546638489,0.5283969044685364,0.3728868067264557,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.649658203125,0.6940147876739502,0.2909004390239715,0.2825064361095428,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64959716796875,0.5165212154388428,0.1256981492042541,0.6006500720977783,285.6496887207031,285.5979919433594,291.45001220703125,286.68780517578125,291.45001220703125,297.18975830078125,285.6497802734375,1.0,0.5957261919975281,1.0,1.0,0.0,1.0,-2.760723352432251,2.7607171535491943,6.132659109425731e-06,2.134604215621948,0.7456831336021423,0.7456831336021423,0.0,244.04014587402344,248.0,16212.052734375,-0.0,2350.60693359375,1.0,283.1499938964844,285.1190795898437,289.6827392578125,290.79901123046875,293.1499938964844,293.1499938964844,283.1499938964844,17918.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006566286087036,1.0,0.0,0.0,1.9677026271820068,1.967710971832276,2.5835231554083293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.64599609375,0.0,270.2823791503906,1895.4371337890625,0.0,932.4624633789062,0.5055620074272156,1.0,0.0,3.0,1.0,0.0
11980800,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.65057373046875,0.6207373142242432,0.2064259350299835,0.19270920753479,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.650634765625,0.9990000128746032,1.0,0.8520838022232056,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650634765625,0.8398911952972412,0.530029833316803,0.3740377426147461,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506042480469,0.6936616897583008,0.2909344136714935,0.2825641334056854,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.5162666440010071,0.1257141828536987,0.6008654236793518,285.6506042480469,285.5979919433594,291.45001220703125,286.6953430175781,291.45001220703125,297.1896667480469,285.6507568359375,1.0,0.5965628623962402,1.0,1.0,0.0,1.0,-2.764087438583374,2.7640812397003174,6.147621661511948e-06,2.137208938598633,0.7460294961929321,0.7460294961929321,0.0,244.7973175048828,251.0,16228.8642578125,-0.0,2359.9892578125,1.0,283.1499938964844,285.1195373535156,289.6903991699219,290.8069152832031,293.1499938964844,293.1499938964844,283.1499938964844,17917.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001882553100586,1.0,0.0,0.0,1.9692438840866089,1.9692522287368768,2.5875718279166904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.3505859375,0.0,270.80230712890625,1895.4371337890625,0.0,929.848876953125,0.5058907270431519,1.0,0.0,3.0,1.0,0.0
11980860,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65301513671875,0.6198436617851257,0.2063250243663787,0.1926848888397216,297.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.653076171875,0.9990000128746032,1.0,0.8558173775672913,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.653076171875,0.840421199798584,0.5334041714668274,0.3764294981956482,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6530456542969,0.692694902420044,0.2909975051879883,0.2826927006244659,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529541015625,0.5155112743377686,0.1257054060697555,0.6012112498283386,285.6530456542969,285.5981140136719,291.4494934082031,286.7117614746094,291.44952392578125,297.1893920898437,285.6531982421875,1.0,0.5986360311508179,1.0,1.0,0.0,1.0,-2.771988868713379,2.7719826698303223,6.182815013744403e-06,2.1433162689208984,0.7467776536941528,0.7467776536941528,0.0,246.79331970214844,239.0,16267.021484375,-0.0,2383.130859375,1.0,283.1499938964844,285.120849609375,289.7093505859375,290.82733154296875,293.1499938964844,293.1499938964844,283.1499938964844,17915.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599663257598877,1.0,0.0,0.0,1.972525715827942,1.9725340604782104,2.596203501070704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.932373046875,0.0,271.9081115722656,1895.4371337890625,0.0,926.926513671875,0.5065891742706299,1.0,0.0,3.0,1.0,0.0
11980920,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65301513671875,0.6198436617851257,0.2063250243663787,0.1926848888397216,297.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.653076171875,0.9990000128746032,1.0,0.8558173775672913,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.653076171875,0.840421199798584,0.5334041714668274,0.3764294981956482,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6530456542969,0.692694902420044,0.2909975051879883,0.2826927006244659,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529541015625,0.5155112743377686,0.1257054060697555,0.6012112498283386,285.6530456542969,285.5981140136719,291.4494934082031,286.7117614746094,291.44952392578125,297.1893920898437,285.6531982421875,1.0,0.5986360311508179,1.0,1.0,0.0,1.0,-2.771988868713379,2.7719826698303223,6.182815013744403e-06,2.1433162689208984,0.7467776536941528,0.7467776536941528,0.0,246.79331970214844,239.0,16267.021484375,-0.0,2383.130859375,1.0,283.1499938964844,285.120849609375,289.7093505859375,290.82733154296875,293.1499938964844,293.1499938964844,283.1499938964844,17915.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599663257598877,1.0,0.0,0.0,1.972525715827942,1.9725340604782104,2.596203501070704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.932373046875,0.0,271.9081115722656,1895.4371337890625,0.0,926.926513671875,0.5065891742706299,1.0,0.0,3.0,1.0,0.0
11980980,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495361328125,0.620956301689148,0.2061902284622192,0.1924745887517929,297.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492919921875,0.9990000128746032,1.0,0.8501067757606506,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493530273437,0.8437733054161072,0.5367000699043274,0.3786517977714538,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494445800781,0.6942866444587708,0.2910197973251343,0.2826226353645324,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64971923828125,0.5165955424308777,0.1256386339664459,0.6004593968391418,285.6493835449219,285.5984802246094,291.4479675292969,286.7272644042969,291.4480285644531,297.18817138671875,285.64898681640625,1.0,0.5960013270378113,1.0,1.0,0.0,1.0,-2.7665748596191406,2.766568899154663,6.159114946058253e-06,2.139328718185425,0.7474424839019775,0.7474424839019775,0.0,243.9986267089844,242.0,16251.515625,-0.0,2360.51611328125,1.0,283.1499938964844,285.1168518066406,289.7279052734375,290.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17917.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599837601184845,1.0,0.0,0.0,1.975770115852356,1.9757784605026243,2.604751045964804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3796.56494140625,0.0,273.0207214355469,1895.4371337890625,0.0,927.89599609375,0.5072856545448303,1.0,0.0,3.0,1.0,0.0
11981040,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495361328125,0.620956301689148,0.2061902284622192,0.1924745887517929,297.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492919921875,0.9990000128746032,1.0,0.8501067757606506,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493530273437,0.8437733054161072,0.5367000699043274,0.3786517977714538,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494445800781,0.6942866444587708,0.2910197973251343,0.2826226353645324,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64971923828125,0.5165955424308777,0.1256386339664459,0.6004593968391418,285.6493835449219,285.5984802246094,291.4479675292969,286.7272644042969,291.4480285644531,297.18817138671875,285.64898681640625,1.0,0.5960013270378113,1.0,1.0,0.0,1.0,-2.7665748596191406,2.766568899154663,6.159114946058253e-06,2.139328718185425,0.7474424839019775,0.7474424839019775,0.0,243.9986267089844,242.0,16251.515625,-0.0,2360.51611328125,1.0,283.1499938964844,285.1168518066406,289.7279052734375,290.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17917.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599837601184845,1.0,0.0,0.0,1.975770115852356,1.9757784605026243,2.604751045964804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3796.56494140625,0.0,273.0207214355469,1895.4371337890625,0.0,927.89599609375,0.5072856545448303,1.0,0.0,3.0,1.0,0.0
11981100,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463928222656,0.6212548613548279,0.2061308324337005,0.1923882514238357,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64630126953125,0.9990000128746032,1.0,0.8484448194503784,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463317871094,0.8450850248336792,0.5383355617523193,0.3797620832920074,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463623046875,0.6947521567344666,0.2910332679748535,0.2826019823551178,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.646484375,0.5169184803962708,0.1256430894136428,0.6002538800239563,285.6463317871094,285.5987548828125,291.4468078613281,286.73468017578125,291.4468688964844,297.1878967285156,285.6462097167969,1.0,0.5956495404243469,1.0,1.0,0.0,1.0,-2.7655253410339355,2.765519380569458,6.154119546408765e-06,2.138366937637329,0.7477248311042786,0.7477248311042786,0.0,243.1980895996093,242.0,16245.7646484375,-0.0,2354.93310546875,1.0,283.1499938964844,285.1141357421875,289.7355041503906,290.8548583984375,293.1499938964844,293.1499938964844,283.1499938964844,17921.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999329686164856,1.0,0.0,0.0,1.9772593975067136,1.9772677421569824,2.60867921042518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.116455078125,0.0,273.5436096191406,1895.4371337890625,0.0,928.4269409179688,0.5076110363006592,1.0,0.0,3.0,1.0,0.0
11981160,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.621317982673645,0.2060731053352356,0.1923268586397171,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.9990000128746032,1.0,0.8479035496711731,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.8460544347763062,0.5399709343910217,0.3808870315551758,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.6949131488800049,0.2910476624965668,0.2826056778430938,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.5170554518699646,0.1256691962480545,0.6002813577651978,285.6451110839844,285.5990905761719,291.4454040527344,286.74188232421875,291.44549560546875,297.187744140625,285.6450500488281,1.0,0.5956384539604187,1.0,1.0,0.0,1.0,-2.766188383102417,2.7661821842193604,6.156967629067367e-06,2.138831853866577,0.7480154037475586,0.7480154037475586,0.0,242.97476196289065,245.0,16248.1181640625,-0.0,2355.0283203125,1.0,283.1499938964844,285.1128234863281,289.7424621582031,290.862060546875,293.1499938964844,293.1499938964844,283.1499938964844,17923.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999775528907776,1.0,0.0,0.0,1.978715181350708,1.9787235260009768,2.612522109757265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.990478515625,0.0,274.0507202148437,1895.4371337890625,0.0,928.6748657226562,0.5079272985458374,1.0,0.0,3.0,1.0,0.0
11981220,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.644287109375,0.6210439801216125,0.2059534192085266,0.1922338753938675,297.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.644287109375,0.9990000128746032,1.0,0.8486676812171936,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.644287109375,0.8474193215370178,0.5432339310646057,0.3831574320793152,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.644287109375,0.6947235465049744,0.2910719513893127,0.2826434671878814,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.644287109375,0.5169889330863953,0.1257329434156417,0.6006227731704712,285.644287109375,285.5999755859375,291.4418029785156,286.7555847167969,291.44189453125,297.1875,285.644287109375,1.0,0.5964372158050537,1.0,1.0,0.0,1.0,-2.770176410675049,2.770170211791992,6.174551344884094e-06,2.141830921173096,0.7485933303833008,0.7485933303833008,0.0,243.46437072753903,248.0,16262.5595703125,-0.0,2364.24951171875,1.0,283.1499938964844,285.111572265625,289.7560119628906,290.87646484375,293.1499938964844,293.1499938964844,283.1499938964844,17927.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000515818595886,1.0,0.0,0.0,1.9815422296524048,1.981550574302673,2.619992471863952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.09521484375,0.0,275.0326843261719,1895.4371337890625,0.0,929.0873413085938,0.508539080619812,1.0,0.0,3.0,1.0,0.0
11981280,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.644287109375,0.6210439801216125,0.2059534192085266,0.1922338753938675,297.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.644287109375,0.9990000128746032,1.0,0.8486676812171936,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.644287109375,0.8474193215370178,0.5432339310646057,0.3831574320793152,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.644287109375,0.6947235465049744,0.2910719513893127,0.2826434671878814,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.644287109375,0.5169889330863953,0.1257329434156417,0.6006227731704712,285.644287109375,285.5999755859375,291.4418029785156,286.7555847167969,291.44189453125,297.1875,285.644287109375,1.0,0.5964372158050537,1.0,1.0,0.0,1.0,-2.770176410675049,2.770170211791992,6.174551344884094e-06,2.141830921173096,0.7485933303833008,0.7485933303833008,0.0,243.46437072753903,248.0,16262.5595703125,-0.0,2364.24951171875,1.0,283.1499938964844,285.111572265625,289.7560119628906,290.87646484375,293.1499938964844,293.1499938964844,283.1499938964844,17927.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000515818595886,1.0,0.0,0.0,1.9815422296524048,1.981550574302673,2.619992471863952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.09521484375,0.0,275.0326843261719,1895.4371337890625,0.0,929.0873413085938,0.508539080619812,1.0,0.0,3.0,1.0,0.0
