time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11981340,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6447448730469,0.6203718781471252,0.2058228552341461,0.1921630650758743,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6447448730469,0.9990000128746032,1.0,0.8512350916862488,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6447448730469,0.848209023475647,0.5464678406715393,0.3854351937770843,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6447448730469,0.6940309405326843,0.2910860776901245,0.2827050387859344,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64471435546875,0.5165230631828308,0.1257660388946533,0.6010385155677795,285.6447448730469,285.60107421875,291.4371643066406,286.76837158203125,291.4372863769531,297.1871337890625,285.6448059082031,1.0,0.5980006456375122,1.0,1.0,0.0,1.0,-2.7764859199523926,2.776479721069336,6.202542863320559e-06,2.146631956100464,0.7491706013679504,0.7491706013679504,0.0,244.86053466796875,251.0,16284.7373046875,-0.0,2381.82373046875,1.0,283.1499938964844,285.1114196777344,289.7693786621094,290.8912353515625,293.1499938964844,293.1499938964844,283.1499938964844,17929.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002475619316101,1.0,0.0,0.0,1.984291672706604,1.984300136566162,2.627268429478136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.512939453125,0.0,275.98516845703125,1895.4371337890625,0.0,930.1795043945312,0.5091320276260376,1.0,0.0,3.0,1.0,0.0
11981400,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6447448730469,0.6203718781471252,0.2058228552341461,0.1921630650758743,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6447448730469,0.9990000128746032,1.0,0.8512350916862488,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6447448730469,0.848209023475647,0.5464678406715393,0.3854351937770843,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6447448730469,0.6940309405326843,0.2910860776901245,0.2827050387859344,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64471435546875,0.5165230631828308,0.1257660388946533,0.6010385155677795,285.6447448730469,285.60107421875,291.4371643066406,286.76837158203125,291.4372863769531,297.1871337890625,285.6448059082031,1.0,0.5980006456375122,1.0,1.0,0.0,1.0,-2.7764859199523926,2.776479721069336,6.202542863320559e-06,2.146631956100464,0.7491706013679504,0.7491706013679504,0.0,244.86053466796875,251.0,16284.7373046875,-0.0,2381.82373046875,1.0,283.1499938964844,285.1114196777344,289.7693786621094,290.8912353515625,293.1499938964844,293.1499938964844,283.1499938964844,17929.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002475619316101,1.0,0.0,0.0,1.984291672706604,1.984300136566162,2.627268429478136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.512939453125,0.0,275.98516845703125,1895.4371337890625,0.0,930.1795043945312,0.5091320276260376,1.0,0.0,3.0,1.0,0.0
11981460,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457824707031,0.619426429271698,0.2056778967380523,0.192100703716278,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64581298828125,0.9990000128746032,1.0,0.8550108075141907,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64581298828125,0.848598301410675,0.5496542453765869,0.3876987993717193,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457824707031,0.6930004954338074,0.2910866439342499,0.282776266336441,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.645751953125,0.5157333016395569,0.1257401406764984,0.601316511631012,285.64581298828125,285.6024475097656,291.43145751953125,286.7802429199219,291.4315795898437,297.1865539550781,285.6458740234375,1.0,0.6000412106513977,1.0,1.0,0.0,1.0,-2.784087896347046,2.7840816974639893,6.236388799152337e-06,2.152432918548584,0.7497465014457703,0.7497465014457703,0.0,246.86070251464844,239.0,16310.2470703125,-0.0,2404.596923828125,1.0,283.1499938964844,285.1117858886719,289.7821960449219,290.90582275390625,293.1499938964844,293.1499938964844,283.1499938964844,17930.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006404757499695,1.0,0.0,0.0,1.9869924783706665,1.987000823020935,2.634425015912712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.93994140625,0.0,276.92010498046875,1895.4371337890625,0.0,932.3723754882812,0.5097132325172424,1.0,0.0,3.0,1.0,0.0
11981520,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457824707031,0.619426429271698,0.2056778967380523,0.192100703716278,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64581298828125,0.9990000128746032,1.0,0.8550108075141907,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64581298828125,0.848598301410675,0.5496542453765869,0.3876987993717193,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457824707031,0.6930004954338074,0.2910866439342499,0.282776266336441,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.645751953125,0.5157333016395569,0.1257401406764984,0.601316511631012,285.64581298828125,285.6024475097656,291.43145751953125,286.7802429199219,291.4315795898437,297.1865539550781,285.6458740234375,1.0,0.6000412106513977,1.0,1.0,0.0,1.0,-2.784087896347046,2.7840816974639893,6.236388799152337e-06,2.152432918548584,0.7497465014457703,0.7497465014457703,0.0,246.86070251464844,239.0,16310.2470703125,-0.0,2404.596923828125,1.0,283.1499938964844,285.1117858886719,289.7821960449219,290.90582275390625,293.1499938964844,293.1499938964844,283.1499938964844,17930.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006404757499695,1.0,0.0,0.0,1.9869924783706665,1.987000823020935,2.634425015912712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.93994140625,0.0,276.92010498046875,1895.4371337890625,0.0,932.3723754882812,0.5097132325172424,1.0,0.0,3.0,1.0,0.0
11981580,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409912109375,0.6204911470413208,0.2054966241121292,0.1918500065803527,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407165527344,0.9990000128746032,1.0,0.8493382930755615,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.8518933653831482,0.5527517199516296,0.3897855877876282,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6408996582031,0.6945305466651917,0.2910433709621429,0.2826460003852844,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412048339844,0.5167829990386963,0.1256525367498397,0.6004793047904968,285.6408386230469,285.60406494140625,291.4246826171875,286.7911376953125,291.4248352050781,297.1849670410156,285.640380859375,1.0,0.5973721742630005,1.0,1.0,0.0,1.0,-2.7783334255218506,2.778327226638794,6.21092021901859e-06,2.148115634918213,0.7502055168151855,0.7502055168151855,0.0,244.0691833496093,242.0,16281.5732421875,-0.0,2381.28173828125,1.0,283.1499938964844,285.1069641113281,289.7931823730469,290.9175109863281,293.1499938964844,293.1499938964844,283.1499938964844,17935.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601094126701355,1.0,0.0,0.0,1.9895141124725344,1.9895225763320925,2.641115770529723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.016845703125,0.0,277.81256103515625,1895.4371337890625,0.0,934.9096069335938,0.5102622509002686,1.0,0.0,3.0,1.0,0.0
11981640,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409912109375,0.6204911470413208,0.2054966241121292,0.1918500065803527,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407165527344,0.9990000128746032,1.0,0.8493382930755615,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.8518933653831482,0.5527517199516296,0.3897855877876282,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6408996582031,0.6945305466651917,0.2910433709621429,0.2826460003852844,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412048339844,0.5167829990386963,0.1256525367498397,0.6004793047904968,285.6408386230469,285.60406494140625,291.4246826171875,286.7911376953125,291.4248352050781,297.1849670410156,285.640380859375,1.0,0.5973721742630005,1.0,1.0,0.0,1.0,-2.7783334255218506,2.778327226638794,6.21092021901859e-06,2.148115634918213,0.7502055168151855,0.7502055168151855,0.0,244.0691833496093,242.0,16281.5732421875,-0.0,2381.28173828125,1.0,283.1499938964844,285.1069641113281,289.7931823730469,290.9175109863281,293.1499938964844,293.1499938964844,283.1499938964844,17935.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601094126701355,1.0,0.0,0.0,1.9895141124725344,1.9895225763320925,2.641115770529723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.016845703125,0.0,277.81256103515625,1895.4371337890625,0.0,934.9096069335938,0.5102622509002686,1.0,0.0,3.0,1.0,0.0
11981700,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63726806640625,0.6207637786865234,0.2054135352373123,0.1917429566383361,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371154785156,0.9990000128746032,1.0,0.8476983904838562,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371459960937,0.8531631231307983,0.5542840957641602,0.3908253610134125,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63720703125,0.6949630975723267,0.2910232245922088,0.2825943529605865,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63739013671875,0.5170855522155762,0.125645637512207,0.6002260446548462,285.6371765136719,285.60498046875,291.4208679199219,286.7962341308594,291.4210510253906,297.1844787597656,285.6369934082031,1.0,0.5970022678375244,1.0,1.0,0.0,1.0,-2.777106285095215,2.777100086212158,6.205042609508382e-06,2.1469857692718506,0.7503727674484253,0.7503727674484253,0.0,243.27105712890625,242.0,16269.0810546875,-0.0,2375.37255859375,1.0,283.1499938964844,285.1038513183594,289.7972412109375,290.9209899902344,293.1499938964844,293.1499938964844,283.1499938964844,17941.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601144015789032,1.0,0.0,0.0,1.9905891418457031,1.9905976057052608,2.643970731242007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.34765625,0.0,278.2061462402344,1895.4371337890625,0.0,935.189208984375,0.5105024576187134,1.0,0.0,3.0,1.0,0.0
11981760,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.6207998394966125,0.2053318172693252,0.1916606128215789,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.9990000128746032,1.0,0.8471802473068237,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8540785312652588,0.5558140277862549,0.3918781280517578,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353759765625,0.6950899958610535,0.291003555059433,0.282566636800766,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354675292969,0.5172005891799927,0.1256598383188247,0.6002034544944763,285.6353454589844,285.60595703125,291.41680908203125,286.8011169433594,291.4169921875,297.18414306640625,285.6352233886719,1.0,0.5969724059104919,1.0,1.0,0.0,1.0,-2.777586936950684,2.777580738067627,6.207028491189703e-06,2.1472818851470947,0.7505397200584412,0.7505397200584412,0.0,243.0504608154297,245.0,16264.5625,-0.0,2375.166748046875,1.0,283.1499938964844,285.1021728515625,289.80096435546875,290.9243469238281,293.1499938964844,293.1499938964844,283.1499938964844,17945.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010668277740479,1.0,0.0,0.0,1.9915931224823,1.991601586341858,2.646638677106239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.077392578125,0.0,278.5706787109375,1895.4371337890625,0.0,934.7569580078124,0.5107255578041077,1.0,0.0,3.0,1.0,0.0
11981820,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333312988281,0.6204692125320435,0.2051633447408676,0.1915249973535537,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63330078125,0.9990000128746032,1.0,0.8479929566383362,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63330078125,0.8553144931793213,0.5588601231575012,0.393999844789505,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333312988281,0.6948304176330566,0.2909593880176544,0.2825409173965454,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63336181640625,0.5170868635177612,0.1256984621286392,0.60043865442276,285.6333312988281,285.6081237792969,291.4078674316406,286.8100891113281,291.4080810546875,297.1835327148437,285.6332702636719,1.0,0.5977320671081543,1.0,1.0,0.0,1.0,-2.781199216842652,2.7811930179595947,6.222898264240939e-06,2.149942874908448,0.7508459687232971,0.7508459687232971,0.0,243.546127319336,248.0,16264.884765625,-0.0,2383.814697265625,1.0,283.1499938964844,285.1002502441406,289.8088684082031,290.93194580078125,293.1499938964844,293.1499938964844,283.1499938964844,17952.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007957458496094,1.0,0.0,0.0,1.9934070110321045,1.9934154748916624,2.6514618411965785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.100830078125,0.0,279.2281494140625,1895.4371337890625,0.0,933.2401733398438,0.5111275315284729,1.0,0.0,3.0,1.0,0.0
11981880,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333312988281,0.6204692125320435,0.2051633447408676,0.1915249973535537,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63330078125,0.9990000128746032,1.0,0.8479929566383362,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63330078125,0.8553144931793213,0.5588601231575012,0.393999844789505,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333312988281,0.6948304176330566,0.2909593880176544,0.2825409173965454,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63336181640625,0.5170868635177612,0.1256984621286392,0.60043865442276,285.6333312988281,285.6081237792969,291.4078674316406,286.8100891113281,291.4080810546875,297.1835327148437,285.6332702636719,1.0,0.5977320671081543,1.0,1.0,0.0,1.0,-2.781199216842652,2.7811930179595947,6.222898264240939e-06,2.149942874908448,0.7508459687232971,0.7508459687232971,0.0,243.546127319336,248.0,16264.884765625,-0.0,2383.814697265625,1.0,283.1499938964844,285.1002502441406,289.8088684082031,290.93194580078125,293.1499938964844,293.1499938964844,283.1499938964844,17952.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007957458496094,1.0,0.0,0.0,1.9934070110321045,1.9934154748916624,2.6514618411965785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.100830078125,0.0,279.2281494140625,1895.4371337890625,0.0,933.2401733398438,0.5111275315284729,1.0,0.0,3.0,1.0,0.0
11981940,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328430175781,0.6200672388076782,0.205056756734848,0.1914549320936203,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.9990000128746032,1.0,0.8493996262550354,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.8557539582252502,0.560671329498291,0.395275354385376,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.6944184899330139,0.2909288704395294,0.2825382947921753,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328430175781,0.5168182253837585,0.1257082819938659,0.6006286144256592,285.6328125,285.6095275878906,291.4019775390625,286.8150329589844,291.4021911621094,297.18310546875,285.6328125,1.0,0.598578929901123,1.0,1.0,0.0,1.0,-2.784562587738037,2.7845561504364014,6.237805791897699e-06,2.152472734451294,0.7510137557983398,0.7510137557983398,0.0,244.30572509765625,248.0,16268.92578125,-0.0,2393.297119140625,1.0,283.1499938964844,285.0997009277344,289.81396484375,290.9371337890625,293.1499938964844,293.1499938964844,283.1499938964844,17956.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006719470024109,1.0,0.0,0.0,1.994384407997132,1.9943928718566888,2.6540624276094604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.58154296875,0.0,279.5819702148437,1895.4371337890625,0.0,932.5482788085938,0.511343777179718,1.0,0.0,3.0,1.0,0.0
11982000,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326599121094,0.6197372674942017,0.2049829512834549,0.1914106160402298,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326599121094,0.9990000128746032,1.0,0.8506118655204773,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326599121094,0.8559544086456299,0.5618695020675659,0.3961235284805298,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326599121094,0.6940674781799316,0.290906697511673,0.2825398445129394,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326599121094,0.516569972038269,0.1257046312093734,0.6007394790649414,285.6326599121094,285.61053466796875,291.3977966308594,286.818115234375,291.3980407714844,297.18280029296875,285.6326599121094,1.0,0.5992547869682312,1.0,1.0,0.0,1.0,-2.78712010383606,2.787113904953003,6.24917402092251e-06,2.1544055938720703,0.7511194348335266,0.7511194348335266,0.0,244.949447631836,251.0,16272.44921875,-0.0,2400.8349609375,1.0,283.1499938964844,285.0994873046875,289.8173828125,290.94073486328125,293.1499938964844,293.1499938964844,283.1499938964844,17958.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006335020065308,1.0,0.0,0.0,1.9949970245361328,1.995005488395691,2.655693265296577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.614501953125,0.0,279.8036499023437,1895.4371337890625,0.0,932.3334350585938,0.5114791393280029,1.0,0.0,3.0,1.0,0.0
11982060,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.6187299489974976,0.204787328839302,0.1913038194179535,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.9990000128746032,1.0,0.8544360995292664,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.8561817407608032,0.5648244619369507,0.3982280194759369,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.6929700374603271,0.2908438742160797,0.2825513482093811,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.5157280564308167,0.1256506741046905,0.6008963584899902,285.63262939453125,285.6131896972656,291.3866577148437,286.8251647949219,291.38690185546875,297.1818542480469,285.6326599121094,1.0,0.6012518405914307,1.0,1.0,0.0,1.0,-2.794318437576294,2.7943122386932373,6.281272817432182e-06,2.159867525100708,0.7513598799705505,0.7513598799705505,0.0,246.9552154541016,239.0,16282.8427734375,-0.0,2423.03857421875,1.0,283.1499938964844,285.09930419921875,289.8255615234375,290.9497375488281,293.1499938964844,293.1499938964844,283.1499938964844,17963.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600715160369873,1.0,0.0,0.0,1.996393203735352,1.9964016675949097,2.6594113933242625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.18310546875,0.0,280.3092956542969,1895.4371337890625,0.0,932.7896118164062,0.5117877125740051,1.0,0.0,3.0,1.0,0.0
11982120,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.6187299489974976,0.204787328839302,0.1913038194179535,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.9990000128746032,1.0,0.8544360995292664,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.8561817407608032,0.5648244619369507,0.3982280194759369,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.6929700374603271,0.2908438742160797,0.2825513482093811,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.5157280564308167,0.1256506741046905,0.6008963584899902,285.63262939453125,285.6131896972656,291.3866577148437,286.8251647949219,291.38690185546875,297.1818542480469,285.6326599121094,1.0,0.6012518405914307,1.0,1.0,0.0,1.0,-2.794318437576294,2.7943122386932373,6.281272817432182e-06,2.159867525100708,0.7513598799705505,0.7513598799705505,0.0,246.9552154541016,239.0,16282.8427734375,-0.0,2423.03857421875,1.0,283.1499938964844,285.09930419921875,289.8255615234375,290.9497375488281,293.1499938964844,293.1499938964844,283.1499938964844,17963.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600715160369873,1.0,0.0,0.0,1.996393203735352,1.9964016675949097,2.6594113933242625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.18310546875,0.0,280.3092956542969,1895.4371337890625,0.0,932.7896118164062,0.5117877125740051,1.0,0.0,3.0,1.0,0.0
11982180,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268920898437,0.6197433471679688,0.2045549750328064,0.1910080760717392,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265869140625,0.9990000128746032,1.0,0.8487975001335144,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62664794921875,0.8593991994857788,0.5676844120025635,0.4001516103744507,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62677001953125,0.6944421529769897,0.2907414138317108,0.2823649942874908,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6271057128906,0.5167297124862671,0.1255351305007934,0.5999371409416199,285.626708984375,285.6161499023437,291.3743591308594,286.8312072753906,291.3746337890625,297.1799621582031,285.6261901855469,1.0,0.5985366702079773,1.0,1.0,0.0,1.0,-2.788140296936035,2.7881340980529785,6.253772880882025e-06,2.1552047729492188,0.7514541745185852,0.7514541745185852,0.0,244.1634979248047,242.0,16238.87890625,-0.0,2398.873046875,1.0,283.1499938964844,285.0940856933594,289.8319091796875,290.955810546875,293.1499938964844,293.1499938964844,283.1499938964844,17972.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009007692337036,1.0,0.0,0.0,1.997472167015076,1.9974806308746336,2.6622868176673364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.38134765625,0.0,280.7220458984375,1895.4371337890625,0.0,933.8275756835938,0.5120341777801514,1.0,0.0,3.0,1.0,0.0
11982240,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268920898437,0.6197433471679688,0.2045549750328064,0.1910080760717392,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265869140625,0.9990000128746032,1.0,0.8487975001335144,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62664794921875,0.8593991994857788,0.5676844120025635,0.4001516103744507,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62677001953125,0.6944421529769897,0.2907414138317108,0.2823649942874908,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6271057128906,0.5167297124862671,0.1255351305007934,0.5999371409416199,285.626708984375,285.6161499023437,291.3743591308594,286.8312072753906,291.3746337890625,297.1799621582031,285.6261901855469,1.0,0.5985366702079773,1.0,1.0,0.0,1.0,-2.788140296936035,2.7881340980529785,6.253772880882025e-06,2.1552047729492188,0.7514541745185852,0.7514541745185852,0.0,244.1634979248047,242.0,16238.87890625,-0.0,2398.873046875,1.0,283.1499938964844,285.0940856933594,289.8319091796875,290.955810546875,293.1499938964844,293.1499938964844,283.1499938964844,17972.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009007692337036,1.0,0.0,0.0,1.997472167015076,1.9974806308746336,2.6622868176673364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.38134765625,0.0,280.7220458984375,1895.4371337890625,0.0,933.8275756835938,0.5120341777801514,1.0,0.0,3.0,1.0,0.0
11982300,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227111816406,0.6199890375137329,0.2044464349746704,0.1908785253763198,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62255859375,0.9990000128746032,1.0,0.8471753597259521,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6225891113281,0.8606175780296326,0.5690954327583313,0.4011080265045166,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.6948466897010803,0.2906937599182129,0.282287061214447,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62286376953125,0.5170079469680786,0.1255145221948623,0.5996236205101013,285.62261962890625,285.61773681640625,291.3677978515625,286.8338623046875,291.3680725097656,297.1793212890625,285.62237548828125,1.0,0.5981436371803284,1.0,1.0,0.0,1.0,-2.786703109741211,2.7866969108581543,6.246919838304166e-06,2.153906345367432,0.7514283061027527,0.7514283061027527,0.0,243.3656463623047,242.0,16218.619140625,-0.0,2392.572509765625,1.0,283.1499938964844,285.0908203125,289.8335876464844,290.9564514160156,293.1499938964844,293.1499938964844,283.1499938964844,17980.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008272767066956,1.0,0.0,0.0,1.997774839401245,1.9977833032608032,2.6630937099980656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.75830078125,0.0,280.8568420410156,1895.4371337890625,0.0,933.4164428710938,0.512112021446228,1.0,0.0,3.0,1.0,0.0
11982360,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.6199972629547119,0.2043392956256866,0.1907737106084823,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62030029296875,0.9990000128746032,1.0,0.8466750979423523,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62030029296875,0.8614709377288818,0.5705025792121887,0.4020763039588928,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.620361328125,0.6949465870857239,0.2906478941440582,0.2822343707084656,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205139160156,0.5170988440513611,0.1255151480436325,0.599541425704956,285.6203308105469,285.619384765625,291.3609619140625,286.83624267578125,291.3612365722656,297.1788635253906,285.62017822265625,1.0,0.598090648651123,1.0,1.0,0.0,1.0,-2.786975145339966,2.786968946456909,6.247969395190012e-06,2.154037952423096,0.751394510269165,0.751394510269165,0.0,243.1454162597656,245.0,16206.197265625,-0.0,2392.004150390625,1.0,283.1499938964844,285.0889892578125,289.8348693847656,290.9569091796875,293.1499938964844,293.1499938964844,283.1499938964844,17986.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006298065185547,1.0,0.0,0.0,1.9979712963104248,1.9979798793792725,2.663617806319962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.516845703125,0.0,280.9497985839844,1895.4371337890625,0.0,932.3129272460938,0.5121651887893677,1.0,0.0,3.0,1.0,0.0
11982420,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.61749267578125,0.6196091175079346,0.20411978662014,0.1905930489301681,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.617431640625,0.9990000128746032,1.0,0.8475236296653748,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.8625648617744446,0.5732988715171814,0.4040260910987854,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.6946355104446411,0.2905543744564056,0.2821619212627411,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.5169371366500854,0.1255266666412353,0.5996581315994263,285.6174621582031,285.62286376953125,291.3464050292969,286.8402709960937,291.3467102050781,297.177978515625,285.6174011230469,1.0,0.5988035798072815,1.0,1.0,0.0,1.0,-2.7901713848114014,2.7901649475097656,6.262022907321807e-06,2.156376838684082,0.7512775659561157,0.7512775659561157,0.0,243.64205932617188,248.0,16190.37109375,-0.0,2399.9677734375,1.0,283.1499938964844,285.0867919921875,289.8378601074219,290.95855712890625,293.1499938964844,293.1499938964844,283.1499938964844,17996.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001173853874207,1.0,0.0,0.0,1.998068690299988,1.998077154159546,2.663877296527062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.552978515625,0.0,281.02740478515625,1895.4371337890625,0.0,929.4537963867188,0.5122053623199463,1.0,0.0,3.0,1.0,0.0
11982480,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.61749267578125,0.6196091175079346,0.20411978662014,0.1905930489301681,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.617431640625,0.9990000128746032,1.0,0.8475236296653748,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.8625648617744446,0.5732988715171814,0.4040260910987854,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.6946355104446411,0.2905543744564056,0.2821619212627411,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.5169371366500854,0.1255266666412353,0.5996581315994263,285.6174621582031,285.62286376953125,291.3464050292969,286.8402709960937,291.3467102050781,297.177978515625,285.6174011230469,1.0,0.5988035798072815,1.0,1.0,0.0,1.0,-2.7901713848114014,2.7901649475097656,6.262022907321807e-06,2.156376838684082,0.7512775659561157,0.7512775659561157,0.0,243.64205932617188,248.0,16190.37109375,-0.0,2399.9677734375,1.0,283.1499938964844,285.0867919921875,289.8378601074219,290.95855712890625,293.1499938964844,293.1499938964844,283.1499938964844,17996.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001173853874207,1.0,0.0,0.0,1.998068690299988,1.998077154159546,2.663877296527062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.552978515625,0.0,281.02740478515625,1895.4371337890625,0.0,929.4537963867188,0.5122053623199463,1.0,0.0,3.0,1.0,0.0
11982540,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61602783203125,0.6188168525695801,0.2038881033658981,0.1904333680868148,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159973144531,0.9990000128746032,1.0,0.8501792550086975,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159973144531,0.8630455732345581,0.5760533213615417,0.4059741795063019,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159973144531,0.6938230395317078,0.2904545664787292,0.2821167707443237,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61602783203125,0.5163722634315491,0.1255055367946624,0.5998398661613464,285.6159973144531,285.62664794921875,291.3306884765625,286.8432922363281,291.3310241699219,297.1770324707031,285.615966796875,1.0,0.6002792119979858,1.0,1.0,0.0,1.0,-2.795674562454224,2.795668363571167,6.28651969236671e-06,2.160524368286133,0.7510992288589478,0.7510992288589478,0.0,245.0468597412109,251.0,16181.328125,-0.0,2416.333251953125,1.0,283.1499938964844,285.0858459472656,289.8412780761719,290.9612731933594,293.1499938964844,293.1499938964844,283.1499938964844,18006.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997030735015869,1.0,0.0,0.0,1.997807741165161,1.9978162050247192,2.663181248863111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.0283203125,0.0,280.9747009277344,1895.4371337890625,0.0,927.14794921875,0.5121662020683289,1.0,0.0,3.0,1.0,0.0
11982600,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61602783203125,0.6188168525695801,0.2038881033658981,0.1904333680868148,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159973144531,0.9990000128746032,1.0,0.8501792550086975,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159973144531,0.8630455732345581,0.5760533213615417,0.4059741795063019,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159973144531,0.6938230395317078,0.2904545664787292,0.2821167707443237,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61602783203125,0.5163722634315491,0.1255055367946624,0.5998398661613464,285.6159973144531,285.62664794921875,291.3306884765625,286.8432922363281,291.3310241699219,297.1770324707031,285.615966796875,1.0,0.6002792119979858,1.0,1.0,0.0,1.0,-2.795674562454224,2.795668363571167,6.28651969236671e-06,2.160524368286133,0.7510992288589478,0.7510992288589478,0.0,245.0468597412109,251.0,16181.328125,-0.0,2416.333251953125,1.0,283.1499938964844,285.0858459472656,289.8412780761719,290.9612731933594,293.1499938964844,293.1499938964844,283.1499938964844,18006.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997030735015869,1.0,0.0,0.0,1.997807741165161,1.9978162050247192,2.663181248863111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.0283203125,0.0,280.9747009277344,1895.4371337890625,0.0,927.14794921875,0.5121662020683289,1.0,0.0,3.0,1.0,0.0
11982660,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.615234375,0.6177470088005066,0.2036410570144653,0.1902810931205749,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.615234375,0.9990000128746032,1.0,0.8540365695953369,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.615234375,0.8631044626235962,0.578748881816864,0.4079000055789947,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.615234375,0.6926780939102173,0.2903456091880798,0.2820852398872375,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152648925781,0.5154839754104614,0.1254243403673172,0.5998777151107788,285.615234375,285.63067626953125,291.3138122558594,286.8452453613281,291.3141784667969,297.17584228515625,285.615234375,1.0,0.6022270917892456,1.0,1.0,0.0,1.0,-2.802448511123657,2.8024423122406006,6.316828148555942e-06,2.1656711101531982,0.7508600950241089,0.7508600950241089,0.0,247.05239868164065,239.0,16174.6533203125,-0.0,2437.873779296875,1.0,283.1499938964844,285.0855712890625,289.8443298339844,290.9640808105469,293.1499938964844,293.1499938964844,283.1499938964844,18014.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995172262191772,1.0,0.0,0.0,1.9972217082977293,1.997230172157288,2.6616194759299105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.520751953125,0.0,280.805419921875,1895.4371337890625,0.0,926.1153564453124,0.5120558142662048,1.0,0.0,3.0,1.0,0.0
11982720,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.615234375,0.6177470088005066,0.2036410570144653,0.1902810931205749,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.615234375,0.9990000128746032,1.0,0.8540365695953369,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.615234375,0.8631044626235962,0.578748881816864,0.4079000055789947,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.615234375,0.6926780939102173,0.2903456091880798,0.2820852398872375,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152648925781,0.5154839754104614,0.1254243403673172,0.5998777151107788,285.615234375,285.63067626953125,291.3138122558594,286.8452453613281,291.3141784667969,297.17584228515625,285.615234375,1.0,0.6022270917892456,1.0,1.0,0.0,1.0,-2.802448511123657,2.8024423122406006,6.316828148555942e-06,2.1656711101531982,0.7508600950241089,0.7508600950241089,0.0,247.05239868164065,239.0,16174.6533203125,-0.0,2437.873779296875,1.0,283.1499938964844,285.0855712890625,289.8443298339844,290.9640808105469,293.1499938964844,293.1499938964844,283.1499938964844,18014.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995172262191772,1.0,0.0,0.0,1.9972217082977293,1.997230172157288,2.6616194759299105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.520751953125,0.0,280.805419921875,1895.4371337890625,0.0,926.1153564453124,0.5120558142662048,1.0,0.0,3.0,1.0,0.0
11982780,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6088562011719,0.6187095642089844,0.2033571600914001,0.1899397522211074,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085510253906,0.9990000128746032,1.0,0.8484301567077637,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086120605469,0.8662232756614685,0.5813443064689636,0.4096415638923645,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087341308594,0.6941038966178894,0.2901979684829712,0.2818566560745239,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6091003417969,0.5164361596107483,0.1252810806035995,0.5987972617149353,285.6086730957031,285.635009765625,291.2957763671875,286.8461608886719,291.296142578125,297.1737365722656,285.608154296875,1.0,0.5994645357131958,1.0,1.0,0.0,1.0,-2.795839309692383,2.795832872390747,6.287344149313867e-06,2.1606903076171875,0.7504487633705139,0.7504487633705139,0.0,244.26055908203125,242.0,16113.80859375,-0.0,2412.85986328125,1.0,283.1499938964844,285.080322265625,289.8454895019531,290.9638977050781,293.1499938964844,293.1499938964844,283.1499938964844,18026.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994240045547485,1.0,0.0,0.0,1.9961905479431152,1.996199011802673,2.658871665062179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.640380859375,0.0,280.4978942871094,1895.4371337890625,0.0,925.5978393554688,0.5118557214736938,1.0,0.0,3.0,1.0,0.0
11982840,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6088562011719,0.6187095642089844,0.2033571600914001,0.1899397522211074,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085510253906,0.9990000128746032,1.0,0.8484301567077637,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086120605469,0.8662232756614685,0.5813443064689636,0.4096415638923645,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087341308594,0.6941038966178894,0.2901979684829712,0.2818566560745239,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6091003417969,0.5164361596107483,0.1252810806035995,0.5987972617149353,285.6086730957031,285.635009765625,291.2957763671875,286.8461608886719,291.296142578125,297.1737365722656,285.608154296875,1.0,0.5994645357131958,1.0,1.0,0.0,1.0,-2.795839309692383,2.795832872390747,6.287344149313867e-06,2.1606903076171875,0.7504487633705139,0.7504487633705139,0.0,244.26055908203125,242.0,16113.80859375,-0.0,2412.85986328125,1.0,283.1499938964844,285.080322265625,289.8454895019531,290.9638977050781,293.1499938964844,293.1499938964844,283.1499938964844,18026.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994240045547485,1.0,0.0,0.0,1.9961905479431152,1.996199011802673,2.658871665062179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.640380859375,0.0,280.4978942871094,1895.4371337890625,0.0,925.5978393554688,0.5118557214736938,1.0,0.0,3.0,1.0,0.0
11982900,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044006347656,0.6189281344413757,0.2032231241464615,0.1897875517606735,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042175292969,0.9990000128746032,1.0,0.846825122833252,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.604248046875,0.8673809766769409,0.5826209783554077,0.4105055332183838,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.6944854259490967,0.2901284098625183,0.281758189201355,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60455322265625,0.5166897773742676,0.1252468079328537,0.5984236598014832,285.6042785644531,285.6372985839844,291.28631591796875,286.8462219238281,291.2867126464844,297.17303466796875,285.6040344238281,1.0,0.5990477204322815,1.0,1.0,0.0,1.0,-2.794187307357788,2.7941808700561523,6.279525223362725e-06,2.159233808517456,0.7501606345176697,0.7501606345176697,0.0,243.46299743652344,242.0,16084.9765625,-0.0,2406.161865234375,1.0,283.1499938964844,285.0770874023437,289.84454345703125,290.9613952636719,293.1499938964844,293.1499938964844,283.1499938964844,18035.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992090702056885,1.0,0.0,0.0,1.9953908920288088,1.9953993558883667,2.656741742157465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.977294921875,0.0,280.25604248046875,1895.4371337890625,0.0,924.4053344726562,0.5117001533508301,1.0,0.0,3.0,1.0,0.0
11982960,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601806640625,0.6189079880714417,0.2030905485153198,0.1896602362394333,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016845703125,0.9990000128746032,1.0,0.8463423252105713,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016845703125,0.8681643009185791,0.583892285823822,0.4113803505897522,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017761230469,0.694562554359436,0.2900611460208893,0.281685471534729,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019287109375,0.5167564749717712,0.1252338290214538,0.5982819199562073,285.6017150878906,285.6396179199219,291.27655029296875,286.8460388183594,291.2769470214844,297.1724548339844,285.6015319824219,1.0,0.5989708304405212,1.0,1.0,0.0,1.0,-2.7942452430725098,2.794239044189453,6.279632998484885e-06,2.159208059310913,0.7498577833175659,0.7498577833175659,0.0,243.24319458007807,245.0,16063.80859375,-0.0,2405.218505859375,1.0,283.1499938964844,285.0753173828125,289.8432312011719,290.9587097167969,293.1499938964844,293.1499938964844,283.1499938964844,18043.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988690853118896,1.0,0.0,0.0,1.994452714920044,1.994461178779602,2.654244326549815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.682861328125,0.0,279.9613952636719,1895.4371337890625,0.0,922.5221557617188,0.5115129947662354,1.0,0.0,3.0,1.0,0.0
11983020,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5983581542969,0.6184603571891785,0.2028202414512634,0.1894346326589584,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982971191406,0.9990000128746032,1.0,0.8472265005111694,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982971191406,0.8691027760505676,0.5864132642745972,0.413140594959259,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59832763671875,0.6942070126533508,0.2899263799190521,0.2815743386745453,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984191894531,0.5165467858314514,0.12521792948246,0.5982791185379028,285.5982971191406,285.64453125,291.2561340332031,286.8448181152344,291.2565612792969,297.1714172363281,285.59820556640625,1.0,0.5996355414390564,1.0,1.0,0.0,1.0,-2.7970123291015625,2.797006130218506,6.291827048698906e-06,2.1612319946289062,0.7491833567619324,0.7491833567619324,0.0,243.74093627929688,248.0,16030.09765625,-0.0,2412.4609375,1.0,283.1499938964844,285.0732421875,289.8409423828125,290.9540100097656,293.1499938964844,293.1499938964844,283.1499938964844,18057.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980663895606995,1.0,0.0,0.0,1.992187142372132,1.9921956062316888,2.648217503065098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.583740234375,0.0,279.2323608398437,1895.4371337890625,0.0,918.09033203125,0.5110526084899902,1.0,0.0,3.0,1.0,0.0
11983080,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5983581542969,0.6184603571891785,0.2028202414512634,0.1894346326589584,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982971191406,0.9990000128746032,1.0,0.8472265005111694,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982971191406,0.8691027760505676,0.5864132642745972,0.413140594959259,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59832763671875,0.6942070126533508,0.2899263799190521,0.2815743386745453,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984191894531,0.5165467858314514,0.12521792948246,0.5982791185379028,285.5982971191406,285.64453125,291.2561340332031,286.8448181152344,291.2565612792969,297.1714172363281,285.59820556640625,1.0,0.5996355414390564,1.0,1.0,0.0,1.0,-2.7970123291015625,2.797006130218506,6.291827048698906e-06,2.1612319946289062,0.7491833567619324,0.7491833567619324,0.0,243.74093627929688,248.0,16030.09765625,-0.0,2412.4609375,1.0,283.1499938964844,285.0732421875,289.8409423828125,290.9540100097656,293.1499938964844,293.1499938964844,283.1499938964844,18057.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980663895606995,1.0,0.0,0.0,1.992187142372132,1.9921956062316888,2.648217503065098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.583740234375,0.0,279.2323608398437,1895.4371337890625,0.0,918.09033203125,0.5110526084899902,1.0,0.0,3.0,1.0,0.0
11983140,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.596923828125,0.6179126501083374,0.2026297152042389,0.1892943233251571,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59686279296875,0.9990000128746032,1.0,0.8489094376564026,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59686279296875,0.8693665266036987,0.5881020426750183,0.4143361449241638,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968933105469,0.6936662197113037,0.2898326218128204,0.2815166115760803,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5969543457031,0.5161676406860352,0.1251903176307678,0.5983296632766724,285.59686279296875,285.64801025390625,291.2415466308594,286.8433837890625,291.24200439453125,297.1706848144531,285.5968017578125,1.0,0.6005461812019348,1.0,1.0,0.0,1.0,-2.800293207168579,2.8002870082855225,6.306458999461029e-06,2.1637039184570312,0.7486746907234192,0.7486746907234192,0.0,244.62319946289065,248.0,16011.111328125,-0.0,2422.45703125,1.0,283.1499938964844,285.0726318359375,289.83966064453125,290.951416015625,293.1499938964844,293.1499938964844,283.1499938964844,18065.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59755939245224,1.0,0.0,0.0,1.990366578102112,1.9903749227523804,2.6433795596858545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.414306640625,0.0,278.6371765136719,1895.4371337890625,0.0,915.3014526367188,0.5106781125068665,1.0,0.0,3.0,1.0,0.0
