time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11983200,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.59637451171875,0.6176048517227173,0.2025378048419952,0.1892300993204116,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5963439941406,0.9990000128746032,1.0,0.84991854429245,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5963439941406,0.8694137930870056,0.5888877511024475,0.4148958921432495,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5963439941406,0.6933518052101135,0.2897875607013702,0.2814925611019134,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964050292969,0.5159342885017395,0.1251689344644546,0.5983394980430603,285.5963439941406,285.64971923828125,291.2344970703125,286.842529296875,291.2349548339844,297.1702880859375,285.5963134765625,1.0,0.6010622978210449,1.0,1.0,0.0,1.0,-2.80208420753479,2.8020777702331543,6.314468919299543e-06,2.1650607585906982,0.7484220862388611,0.7484220862388611,0.0,245.1469573974609,251.0,16002.6767578125,-0.0,2428.123046875,1.0,283.1499938964844,285.0724792480469,289.8390197753906,290.95025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18069.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597352921962738,1.0,0.0,0.0,1.9894391298294067,1.9894475936889648,2.640916534346616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.8857421875,0.0,278.3323059082031,1895.4371337890625,0.0,914.167724609375,0.5104864835739136,1.0,0.0,3.0,1.0,0.0
11983260,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951538085937,0.6164675951004028,0.2022400647401809,0.1890330165624618,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.9990000128746032,1.0,0.8538129925727844,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.8692940473556519,0.5912990570068359,0.4166259169578552,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.6921662092208862,0.2896420359611511,0.2814266681671142,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951538085937,0.5149988532066345,0.1250594705343246,0.5982541441917419,285.5951232910156,285.6551818847656,291.211669921875,286.8391418457031,291.212158203125,297.1689453125,285.5950927734375,1.0,0.6029608249664307,1.0,1.0,0.0,1.0,-2.808424234390259,2.808417797088623,6.342911547108088e-06,2.169884204864502,0.747575044631958,0.747575044631958,0.0,247.15382385253903,239.0,15977.169921875,-0.0,2448.9638671875,1.0,283.1499938964844,285.07244873046875,289.836669921875,290.9465026855469,293.1499938964844,293.1499938964844,283.1499938964844,18081.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5968579649925232,1.0,0.0,0.0,1.9862436056137085,1.986251950263977,2.632439475291904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.17041015625,0.0,277.2764892578125,1895.4371337890625,0.0,911.4558715820312,0.5098230838775635,1.0,0.0,3.0,1.0,0.0
11983320,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951538085937,0.6164675951004028,0.2022400647401809,0.1890330165624618,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.9990000128746032,1.0,0.8538129925727844,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.8692940473556519,0.5912990570068359,0.4166259169578552,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.6921662092208862,0.2896420359611511,0.2814266681671142,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951538085937,0.5149988532066345,0.1250594705343246,0.5982541441917419,285.5951232910156,285.6551818847656,291.211669921875,286.8391418457031,291.212158203125,297.1689453125,285.5950927734375,1.0,0.6029608249664307,1.0,1.0,0.0,1.0,-2.808424234390259,2.808417797088623,6.342911547108088e-06,2.169884204864502,0.747575044631958,0.747575044631958,0.0,247.15382385253903,239.0,15977.169921875,-0.0,2448.9638671875,1.0,283.1499938964844,285.07244873046875,289.836669921875,290.9465026855469,293.1499938964844,293.1499938964844,283.1499938964844,18081.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5968579649925232,1.0,0.0,0.0,1.9862436056137085,1.986251950263977,2.632439475291904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.17041015625,0.0,277.2764892578125,1895.4371337890625,0.0,911.4558715820312,0.5098230838775635,1.0,0.0,3.0,1.0,0.0
11983380,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58843994140625,0.6173810362815857,0.2019058912992477,0.1886470466852188,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881042480469,0.9990000128746032,1.0,0.8482397198677063,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881652832031,0.8722928762435913,0.5936059355735779,0.4181688725948334,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883178710937,0.693553626537323,0.2894606590270996,0.2811662256717682,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.58868408203125,0.5158984065055847,0.1248879134654998,0.5970495939254761,285.5882263183594,285.6609802246094,291.1876220703125,286.8346862792969,291.1881408691406,297.1667175292969,285.5876770019531,1.0,0.6001490950584412,1.0,1.0,0.0,1.0,-2.801374912261963,2.8013687133789062,6.31140483164927e-06,2.164573431015014,0.7465330958366394,0.7465330958366394,0.0,244.3612670898437,242.0,15898.0263671875,-0.0,2423.101318359375,1.0,283.1499938964844,285.0675964355469,289.8323974609375,290.9397277832031,293.1499938964844,293.1499938964844,283.1499938964844,18096.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964480042457581,1.0,0.0,0.0,1.9824832677841189,1.9824916124343872,2.622481645175867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.100830078125,0.0,276.0457763671875,1895.4371337890625,0.0,909.2150268554688,0.5090449452400208,1.0,0.0,3.0,1.0,0.0
11983440,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58843994140625,0.6173810362815857,0.2019058912992477,0.1886470466852188,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881042480469,0.9990000128746032,1.0,0.8482397198677063,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881652832031,0.8722928762435913,0.5936059355735779,0.4181688725948334,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883178710937,0.693553626537323,0.2894606590270996,0.2811662256717682,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.58868408203125,0.5158984065055847,0.1248879134654998,0.5970495939254761,285.5882263183594,285.6609802246094,291.1876220703125,286.8346862792969,291.1881408691406,297.1667175292969,285.5876770019531,1.0,0.6001490950584412,1.0,1.0,0.0,1.0,-2.801374912261963,2.8013687133789062,6.31140483164927e-06,2.164573431015014,0.7465330958366394,0.7465330958366394,0.0,244.3612670898437,242.0,15898.0263671875,-0.0,2423.101318359375,1.0,283.1499938964844,285.0675964355469,289.8323974609375,290.9397277832031,293.1499938964844,293.1499938964844,283.1499938964844,18096.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964480042457581,1.0,0.0,0.0,1.9824832677841189,1.9824916124343872,2.622481645175867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.100830078125,0.0,276.0457763671875,1895.4371337890625,0.0,909.2150268554688,0.5090449452400208,1.0,0.0,3.0,1.0,0.0
11983500,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838317871094,0.6175727844238281,0.2017471045255661,0.1884728521108627,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836486816406,0.9990000128746032,1.0,0.8466518521308899,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58367919921875,0.8733811378479004,0.5947365164756775,0.4189323186874389,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837707519531,0.6939168572425842,0.2893755435943603,0.2810530066490173,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.583984375,0.5161263942718506,0.1248398125171661,0.5966148972511292,285.5837097167969,285.6639709472656,291.1751403808594,286.83203125,291.1756591796875,297.1659545898437,285.5834350585937,1.0,0.5997077822685242,1.0,1.0,0.0,1.0,-2.7995052337646484,2.799499034881592,6.302598194452003e-06,2.162951946258545,0.7459211945533752,0.7459211945533752,0.0,243.56358337402344,242.0,15859.9013671875,-0.0,2416.002197265625,1.0,283.1499938964844,285.0645751953125,289.8287353515625,290.9339294433594,293.1499938964844,293.1499938964844,283.1499938964844,18107.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960742831230164,1.0,0.0,0.0,1.980273485183716,1.9802818298339844,2.61663842593407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.342529296875,0.0,275.3293151855469,1895.4371337890625,0.0,907.1771240234376,0.508590817451477,1.0,0.0,3.0,1.0,0.0
11983560,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58111572265625,0.6175240278244019,0.2015898078680038,0.1883236914873123,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.9990000128746032,1.0,0.8461863398551941,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.8740869760513306,0.5958573222160339,0.4197050034999847,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810546875,0.6939764618873596,0.2892933189868927,0.2809663116931915,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.516168475151062,0.1248130872845649,0.5964128971099854,285.5809936523437,285.6670227050781,291.162353515625,286.8290710449219,291.1628723144531,297.1653137207031,285.580810546875,1.0,0.5996062159538269,1.0,1.0,0.0,1.0,-2.7993459701538086,2.799339532852173,6.30173508398002e-06,2.16276216506958,0.7452886700630188,0.7452886700630188,0.0,243.3437347412109,245.0,15829.21875,-0.0,2414.673828125,1.0,283.1499938964844,285.0630187988281,289.82470703125,290.92791748046875,293.1499938964844,293.1499938964844,283.1499938964844,18116.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955747365951538,1.0,0.0,0.0,1.977894902229309,1.9779033660888672,2.6103566597157624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.935791015625,0.0,274.55157470703125,1895.4371337890625,0.0,904.45947265625,0.5080987811088562,1.0,0.0,3.0,1.0,0.0
11983620,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.577392578125,0.6170109510421753,0.2012683004140854,0.1880537420511245,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5773010253906,0.9990000128746032,1.0,0.8471198081970215,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5773010253906,0.8748311996459961,0.5980062484741211,0.4212274253368377,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5773620605469,0.6935803294181824,0.2891239821910858,0.2808254361152649,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57745361328125,0.5159080624580383,0.1247691437602043,0.596290647983551,285.57733154296875,285.67340087890625,291.13580322265625,286.8223876953125,291.1363830566406,297.1640014648437,285.57720947265625,1.0,0.6002216339111328,1.0,1.0,0.0,1.0,-2.801653861999512,2.801647424697876,6.311900506261736e-06,2.1644399166107178,0.7439376711845398,0.7439376711845398,0.0,243.84719848632807,248.0,15775.9453125,-0.0,2421.1513671875,1.0,283.1499938964844,285.0614013671875,289.8168640136719,290.9164733886719,293.1499938964844,293.1499938964844,283.1499938964844,18133.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5944448113441467,1.0,0.0,0.0,1.9726600646972656,1.9726684093475344,2.596557067136019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.573974609375,0.0,272.8326416015625,1895.4371337890625,0.0,898.34033203125,0.5070103406906128,1.0,0.0,3.0,1.0,0.0
11983680,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.577392578125,0.6170109510421753,0.2012683004140854,0.1880537420511245,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5773010253906,0.9990000128746032,1.0,0.8471198081970215,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5773010253906,0.8748311996459961,0.5980062484741211,0.4212274253368377,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5773620605469,0.6935803294181824,0.2891239821910858,0.2808254361152649,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57745361328125,0.5159080624580383,0.1247691437602043,0.596290647983551,285.57733154296875,285.67340087890625,291.13580322265625,286.8223876953125,291.1363830566406,297.1640014648437,285.57720947265625,1.0,0.6002216339111328,1.0,1.0,0.0,1.0,-2.801653861999512,2.801647424697876,6.311900506261736e-06,2.1644399166107178,0.7439376711845398,0.7439376711845398,0.0,243.84719848632807,248.0,15775.9453125,-0.0,2421.1513671875,1.0,283.1499938964844,285.0614013671875,289.8168640136719,290.9164733886719,293.1499938964844,293.1499938964844,283.1499938964844,18133.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5944448113441467,1.0,0.0,0.0,1.9726600646972656,1.9726684093475344,2.596557067136019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.573974609375,0.0,272.8326416015625,1895.4371337890625,0.0,898.34033203125,0.5070103406906128,1.0,0.0,3.0,1.0,0.0
11983740,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751037597656,0.6160770654678345,0.2009308934211731,0.1878019124269485,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5750732421875,0.9990000128746032,1.0,0.8498794436454773,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5750732421875,0.8748792409896851,0.6000030636787415,0.4226682782173157,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751037597656,0.6926711797714233,0.2889392971992492,0.2807042896747589,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751647949219,0.5152384042739868,0.1246883496642112,0.5962188839912415,285.5750732421875,285.6800842285156,291.1080322265625,286.8145446777344,291.1086120605469,297.16229248046875,285.57501220703125,1.0,0.6015899181365967,1.0,1.0,0.0,1.0,-2.806165933609009,2.806159496307373,6.332075372483814e-06,2.1678466796875,0.7424764037132263,0.7424764037132263,0.0,245.2636566162109,251.0,15728.033203125,-0.0,2435.90625,1.0,283.1499938964844,285.0611267089844,289.809326171875,290.9058837890625,293.1499938964844,293.1499938964844,283.1499938964844,18148.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933923125267029,1.0,0.0,0.0,1.9668248891830444,1.966833233833313,2.581218723207712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.55224609375,0.0,270.9127197265625,1895.4371337890625,0.0,892.67529296875,0.5057918429374695,1.0,0.0,3.0,1.0,0.0
11983800,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751037597656,0.6160770654678345,0.2009308934211731,0.1878019124269485,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5750732421875,0.9990000128746032,1.0,0.8498794436454773,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5750732421875,0.8748792409896851,0.6000030636787415,0.4226682782173157,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751037597656,0.6926711797714233,0.2889392971992492,0.2807042896747589,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751647949219,0.5152384042739868,0.1246883496642112,0.5962188839912415,285.5750732421875,285.6800842285156,291.1080322265625,286.8145446777344,291.1086120605469,297.16229248046875,285.57501220703125,1.0,0.6015899181365967,1.0,1.0,0.0,1.0,-2.806165933609009,2.806159496307373,6.332075372483814e-06,2.1678466796875,0.7424764037132263,0.7424764037132263,0.0,245.2636566162109,251.0,15728.033203125,-0.0,2435.90625,1.0,283.1499938964844,285.0611267089844,289.809326171875,290.9058837890625,293.1499938964844,293.1499938964844,283.1499938964844,18148.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933923125267029,1.0,0.0,0.0,1.9668248891830444,1.966833233833313,2.581218723207712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.55224609375,0.0,270.9127197265625,1895.4371337890625,0.0,892.67529296875,0.5057918429374695,1.0,0.0,3.0,1.0,0.0
11983860,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736083984375,0.6148499846458435,0.2005758881568908,0.1875552982091903,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735778808594,0.9990000128746032,1.0,0.8538534045219421,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735778808594,0.8744642734527588,0.6019036173820496,0.4240491390228271,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736083984375,0.6914225816726685,0.2887417078018188,0.2805919349193573,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.5142388343811035,0.1245426908135414,0.5959827303886414,285.5736083984375,285.6870422363281,291.0790100097656,286.8055419921875,291.07958984375,297.1603088378906,285.57354736328125,1.0,0.6034249067306519,1.0,1.0,0.0,1.0,-2.811885356903076,2.8118791580200195,6.357781785482075e-06,2.172204971313477,0.7409054636955261,0.7409054636955261,0.0,247.2845153808593,239.0,15681.306640625,-0.0,2455.748779296875,1.0,283.1499938964844,285.0616149902344,289.80126953125,290.8951110839844,293.1499938964844,293.1499938964844,283.1499938964844,18163.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925406217575073,1.0,0.0,0.0,1.9604207277297967,1.960429072380066,2.5644365564403415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.462646484375,0.0,268.8074035644531,1895.4371337890625,0.0,888.1156005859375,0.5044511556625366,1.0,0.0,3.0,1.0,0.0
11983920,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736083984375,0.6148499846458435,0.2005758881568908,0.1875552982091903,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735778808594,0.9990000128746032,1.0,0.8538534045219421,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735778808594,0.8744642734527588,0.6019036173820496,0.4240491390228271,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736083984375,0.6914225816726685,0.2887417078018188,0.2805919349193573,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.5142388343811035,0.1245426908135414,0.5959827303886414,285.5736083984375,285.6870422363281,291.0790100097656,286.8055419921875,291.07958984375,297.1603088378906,285.57354736328125,1.0,0.6034249067306519,1.0,1.0,0.0,1.0,-2.811885356903076,2.8118791580200195,6.357781785482075e-06,2.172204971313477,0.7409054636955261,0.7409054636955261,0.0,247.2845153808593,239.0,15681.306640625,-0.0,2455.748779296875,1.0,283.1499938964844,285.0616149902344,289.80126953125,290.8951110839844,293.1499938964844,293.1499938964844,283.1499938964844,18163.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925406217575073,1.0,0.0,0.0,1.9604207277297967,1.960429072380066,2.5644365564403415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.462646484375,0.0,268.8074035644531,1895.4371337890625,0.0,888.1156005859375,0.5044511556625366,1.0,0.0,3.0,1.0,0.0
11983980,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5667419433594,0.615698516368866,0.2001836150884628,0.1871186941862106,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.9990000128746032,1.0,0.8483571410179138,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56646728515625,0.8772081136703491,0.6036931276321411,0.4252359569072723,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5666198730469,0.6927422881126404,0.2885062396526336,0.2802822589874267,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5669860839844,0.515059769153595,0.124332495033741,0.5946140885353088,285.5665283203125,285.6943054199219,291.0486755371094,286.79541015625,291.04931640625,297.15753173828125,285.5660095214844,1.0,0.6005459427833557,1.0,1.0,0.0,1.0,-2.80418348312378,2.8041772842407227,6.323339221125934e-06,2.166410207748413,0.7391184568405151,0.7391184568405151,0.0,244.50314331054688,242.0,15581.7392578125,-0.0,2428.7431640625,1.0,283.1499938964844,285.0574035644531,289.7912902832031,290.8813171386719,293.1499938964844,293.1499938964844,283.1499938964844,18181.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917577743530273,1.0,0.0,0.0,1.95333218574524,1.9533404111862185,2.545924928654131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.0546875,0.0,266.5010070800781,1895.4371337890625,0.0,883.9436645507812,0.5029715895652771,1.0,0.0,3.0,1.0,0.0
11984040,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5667419433594,0.615698516368866,0.2001836150884628,0.1871186941862106,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.9990000128746032,1.0,0.8483571410179138,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56646728515625,0.8772081136703491,0.6036931276321411,0.4252359569072723,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5666198730469,0.6927422881126404,0.2885062396526336,0.2802822589874267,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5669860839844,0.515059769153595,0.124332495033741,0.5946140885353088,285.5665283203125,285.6943054199219,291.0486755371094,286.79541015625,291.04931640625,297.15753173828125,285.5660095214844,1.0,0.6005459427833557,1.0,1.0,0.0,1.0,-2.80418348312378,2.8041772842407227,6.323339221125934e-06,2.166410207748413,0.7391184568405151,0.7391184568405151,0.0,244.50314331054688,242.0,15581.7392578125,-0.0,2428.7431640625,1.0,283.1499938964844,285.0574035644531,289.7912902832031,290.8813171386719,293.1499938964844,293.1499938964844,283.1499938964844,18181.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917577743530273,1.0,0.0,0.0,1.95333218574524,1.9533404111862185,2.545924928654131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.0546875,0.0,266.5010070800781,1895.4371337890625,0.0,883.9436645507812,0.5029715895652771,1.0,0.0,3.0,1.0,0.0
11984100,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621032714844,0.6158550381660461,0.1999958753585815,0.1869191080331802,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5618896484375,0.9990000128746032,1.0,0.8468043208122253,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619201660156,0.8781628608703613,0.6045636534690857,0.4258203208446502,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56201171875,0.6930727958679199,0.2883941233158111,0.2801442146301269,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.562255859375,0.5152492523193359,0.1242646425962448,0.5940939784049988,285.5619812011719,285.69805908203125,291.0330505371094,286.7898864746094,291.03369140625,297.156494140625,285.5616760253906,1.0,0.6000686287879944,1.0,1.0,0.0,1.0,-2.801977634429932,2.801971197128296,6.313037829386303e-06,2.1645421981811523,0.7381261587142944,0.7381261587142944,0.0,243.70925903320312,242.0,15533.1845703125,-0.0,2421.059326171875,1.0,283.1499938964844,285.0547180175781,289.7847595214844,290.8720397949219,293.1499938964844,293.1499938964844,283.1499938964844,18193.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911964774131775,1.0,0.0,0.0,1.9494117498397827,1.9494199752807613,2.535715566409636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.126953125,0.0,265.2380676269531,1895.4371337890625,0.0,880.9639282226562,0.5021576285362244,1.0,0.0,3.0,1.0,0.0
11984160,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592956542969,0.6157683730125427,0.1998097598552703,0.1867446303367614,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.9990000128746032,1.0,0.846372127532959,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5591735839844,0.8787308931350708,0.6054267287254333,0.4264139831066131,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592346191406,0.6931005716323853,0.2882852554321289,0.2800327837467193,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.5152543783187866,0.124218076467514,0.5938060879707336,285.5592041015625,285.701904296875,291.01708984375,286.7840881347656,291.0177307128906,297.1556396484375,285.5589904785156,1.0,0.5999304056167603,1.0,1.0,0.0,1.0,-2.801479816436768,2.801473617553711,6.310683602350764e-06,2.164106607437134,0.7371075749397278,0.7371075749397278,0.0,243.4926147460937,245.0,15491.78125,-0.0,2419.147705078125,1.0,283.1499938964844,285.0534973144531,289.77783203125,290.86248779296875,293.1499938964844,293.1499938964844,283.1499938964844,18203.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905072093009949,1.0,0.0,0.0,1.9452921152114868,1.9453003406524656,2.5250093926842965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.52880859375,0.0,263.9084167480469,1895.4371337890625,0.0,877.3174438476562,0.5012996196746826,1.0,0.0,3.0,1.0,0.0
11984220,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555114746094,0.6151785254478455,0.1994324773550033,0.1864248514175415,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.555419921875,0.9990000128746032,1.0,0.8473548293113708,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.555419921875,0.879219651222229,0.6071259379386902,0.4276081323623657,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55548095703125,0.692650318145752,0.2880699038505554,0.2798467576503753,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.5149259567260742,0.1241348013281822,0.593510091304779,285.5554504394531,285.7098083496094,290.98419189453125,286.7716064453125,290.98486328125,297.15411376953125,285.5553283691406,1.0,0.6004707217216492,1.0,1.0,0.0,1.0,-2.803129434585572,2.8031229972839355,6.317971838143421e-06,2.165314197540283,0.7349686622619629,0.7349686622619629,0.0,243.995849609375,248.0,15416.6025390625,-0.0,2424.467529296875,1.0,283.1499938964844,285.0526428222656,289.76416015625,290.8438720703125,293.1499938964844,293.1499938964844,283.1499938964844,18223.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889884233474731,1.0,0.0,0.0,1.9364866018295288,1.936494827270508,2.5022021077347745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.744384765625,0.0,261.07147216796875,1895.4371337890625,0.0,869.3327026367188,0.499461680650711,1.0,0.0,3.0,1.0,0.0
11984280,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555114746094,0.6151785254478455,0.1994324773550033,0.1864248514175415,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.555419921875,0.9990000128746032,1.0,0.8473548293113708,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.555419921875,0.879219651222229,0.6071259379386902,0.4276081323623657,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55548095703125,0.692650318145752,0.2880699038505554,0.2798467576503753,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.5149259567260742,0.1241348013281822,0.593510091304779,285.5554504394531,285.7098083496094,290.98419189453125,286.7716064453125,290.98486328125,297.15411376953125,285.5553283691406,1.0,0.6004707217216492,1.0,1.0,0.0,1.0,-2.803129434585572,2.8031229972839355,6.317971838143421e-06,2.165314197540283,0.7349686622619629,0.7349686622619629,0.0,243.995849609375,248.0,15416.6025390625,-0.0,2424.467529296875,1.0,283.1499938964844,285.0526428222656,289.76416015625,290.8438720703125,293.1499938964844,293.1499938964844,283.1499938964844,18223.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889884233474731,1.0,0.0,0.0,1.9364866018295288,1.936494827270508,2.5022021077347745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.744384765625,0.0,261.07147216796875,1895.4371337890625,0.0,869.3327026367188,0.499461680650711,1.0,0.0,3.0,1.0,0.0
11984340,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.6144406795501709,0.1991389691829681,0.1861972957849502,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536499023437,0.9990000128746032,1.0,0.8493503928184509,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536499023437,0.8791468143463135,0.6083832383155823,0.4285106658935547,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536804199219,0.6919657588005066,0.2879061102867126,0.2797281742095947,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537414550781,0.5144051909446716,0.1240510195493698,0.5933405160903931,285.5536499023437,285.71600341796875,290.95831298828125,286.7613220214844,290.9590148925781,297.15289306640625,285.5535888671875,1.0,0.601409912109375,1.0,1.0,0.0,1.0,-2.805991172790528,2.8059849739074707,6.330823907774175e-06,2.167499542236328,0.7332553267478943,0.7332553267478943,0.0,245.00653076171875,248.0,15363.177734375,-0.0,2434.36572265625,1.0,283.1499938964844,285.052978515625,289.75396728515625,290.83026123046875,293.1499938964844,293.1499938964844,283.1499938964844,18237.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878640413284302,1.0,0.0,0.0,1.9293110370635984,1.9293192625045776,2.4836930379024125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3765.82177734375,0.0,258.7679443359375,1895.4371337890625,0.0,863.46533203125,0.4979615211486816,1.0,0.0,3.0,1.0,0.0
11984400,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5532531738281,0.6141690015792847,0.1990450173616409,0.186127170920372,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.9990000128746032,1.0,0.8501428961753845,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.8790649771690369,0.608772873878479,0.4287931025028229,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5532531738281,0.6917053461074829,0.2878541052341461,0.279693454504013,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533142089844,0.5142002105712891,0.1240182444453239,0.59327632188797,285.55322265625,285.7179870605469,290.95001220703125,286.7579345703125,290.9507141113281,297.1524963378906,285.5531616210937,1.0,0.6017720103263855,1.0,1.0,0.0,1.0,-2.807079553604126,2.8070733547210693,6.335726993711432e-06,2.1683361530303955,0.732699453830719,0.732699453830719,0.0,245.4070281982422,251.0,15346.548828125,-0.0,2438.211669921875,1.0,283.1499938964844,285.05322265625,289.750732421875,290.82598876953125,293.1499938964844,293.1499938964844,283.1499938964844,18241.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5875297784805298,1.0,0.0,0.0,1.9269652366638184,1.9269734621047967,2.477656835253584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.27490234375,0.0,258.0169982910156,1895.4371337890625,0.0,861.7283935546875,0.4974708557128906,1.0,0.0,3.0,1.0,0.0
11984460,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6127063632011414,0.1984654515981674,0.1857456713914871,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513610839844,0.9990000128746032,1.0,0.8543468713760376,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.8783488273620605,0.6101825833320618,0.4298810958862304,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.690285325050354,0.2874540984630584,0.279460072517395,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.5129452347755432,0.1236518695950508,0.5924047827720642,285.5513916015625,285.726806640625,290.9132995605469,286.7420349121094,290.9140625,297.1490173339844,285.5513000488281,1.0,0.6035100221633911,1.0,1.0,0.0,1.0,-2.811654090881348,2.811647653579712,6.356412541208556e-06,2.1718785762786865,0.7302903532981873,0.7302903532981873,0.0,247.4940948486328,239.0,15273.1748046875,-0.0,2456.339599609375,1.0,283.1499938964844,285.0542297363281,289.736328125,290.8076171875,293.1499938964844,293.1499938964844,283.1499938964844,18259.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863770246505737,1.0,0.0,0.0,1.916756272315979,1.9167643785476685,2.451473335440824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.482421875,0.0,254.76417541503903,1895.4371337890625,0.0,855.7630615234375,0.4953354001045227,1.0,0.0,3.0,1.0,0.0
11984520,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6127063632011414,0.1984654515981674,0.1857456713914871,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513610839844,0.9990000128746032,1.0,0.8543468713760376,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.8783488273620605,0.6101825833320618,0.4298810958862304,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.690285325050354,0.2874540984630584,0.279460072517395,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.5129452347755432,0.1236518695950508,0.5924047827720642,285.5513916015625,285.726806640625,290.9132995605469,286.7420349121094,290.9140625,297.1490173339844,285.5513000488281,1.0,0.6035100221633911,1.0,1.0,0.0,1.0,-2.811654090881348,2.811647653579712,6.356412541208556e-06,2.1718785762786865,0.7302903532981873,0.7302903532981873,0.0,247.4940948486328,239.0,15273.1748046875,-0.0,2456.339599609375,1.0,283.1499938964844,285.0542297363281,289.736328125,290.8076171875,293.1499938964844,293.1499938964844,283.1499938964844,18259.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863770246505737,1.0,0.0,0.0,1.916756272315979,1.9167643785476685,2.451473335440824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.482421875,0.0,254.76417541503903,1895.4371337890625,0.0,855.7630615234375,0.4953354001045227,1.0,0.0,3.0,1.0,0.0
11984580,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428466796875,0.6129805445671082,0.1976059675216674,0.1849485635757446,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5424194335937,0.9990000128746032,1.0,0.8495749831199646,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54248046875,0.8805339932441711,0.6112526655197144,0.4306149780750274,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426940917969,0.6910681128501892,0.2867592275142669,0.2787843942642212,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54315185546875,0.5129440426826477,0.1229267418384552,0.5890921354293823,285.5425720214844,285.7364807128906,290.8730163574219,286.7229309082031,290.8738708496094,297.142333984375,285.5419006347656,1.0,0.6004236936569214,1.0,1.0,0.0,1.0,-2.80107045173645,2.8010642528533936,6.3091115407587495e-06,2.1639151573181152,0.7275959253311157,0.7275959253311157,0.0,244.9356231689453,242.0,15137.1982421875,-0.0,2425.30322265625,1.0,283.1499938964844,285.04949951171875,289.7180480957031,290.7840881347656,293.1499938964844,293.1499938964844,283.1499938964844,18282.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854523181915283,1.0,0.0,0.0,1.9056425094604488,1.905650496482849,2.423127511974599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.48828125,0.0,251.27528381347656,1895.4371337890625,0.0,851.00634765625,0.4930211007595062,1.0,0.0,3.0,1.0,0.0
11984640,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428466796875,0.6129805445671082,0.1976059675216674,0.1849485635757446,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5424194335937,0.9990000128746032,1.0,0.8495749831199646,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54248046875,0.8805339932441711,0.6112526655197144,0.4306149780750274,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426940917969,0.6910681128501892,0.2867592275142669,0.2787843942642212,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54315185546875,0.5129440426826477,0.1229267418384552,0.5890921354293823,285.5425720214844,285.7364807128906,290.8730163574219,286.7229309082031,290.8738708496094,297.142333984375,285.5419006347656,1.0,0.6004236936569214,1.0,1.0,0.0,1.0,-2.80107045173645,2.8010642528533936,6.3091115407587495e-06,2.1639151573181152,0.7275959253311157,0.7275959253311157,0.0,244.9356231689453,242.0,15137.1982421875,-0.0,2425.30322265625,1.0,283.1499938964844,285.04949951171875,289.7180480957031,290.7840881347656,293.1499938964844,293.1499938964844,283.1499938964844,18282.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854523181915283,1.0,0.0,0.0,1.9056425094604488,1.905650496482849,2.423127511974599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.48828125,0.0,251.27528381347656,1895.4371337890625,0.0,851.00634765625,0.4930211007595062,1.0,0.0,3.0,1.0,0.0
11984700,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53680419921875,0.6127561330795288,0.1971305906772613,0.1845137178897857,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364990234375,0.9990000128746032,1.0,0.8484803438186646,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365295410156,0.8811396956443787,0.6117050647735596,0.4309293925762176,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.6910423636436462,0.2863524258136749,0.2783961296081543,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.5125704407691956,0.122519813477993,0.5872068405151367,285.5365905761719,285.7416076660156,290.85162353515625,286.7122497558594,290.8525085449219,297.13885498046875,285.5361633300781,1.0,0.5997920632362366,1.0,1.0,0.0,1.0,-2.7968673706054688,2.796860933303833,6.289882549026515e-06,2.1605262756347656,0.7261167764663696,0.7261167764663696,0.0,244.27542114257807,242.0,15066.5146484375,-0.0,2414.745849609375,1.0,283.1499938964844,285.046142578125,289.7063903808594,290.7687683105469,293.1499938964844,293.1499938964844,283.1499938964844,18298.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848221182823181,1.0,0.0,0.0,1.8995932340621948,1.8996013402938845,2.407768135981314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.352294921875,0.0,249.4007873535156,1895.4371337890625,0.0,847.7786865234375,0.4917685091495514,1.0,0.0,3.0,1.0,0.0
11984760,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323181152344,0.6122375726699829,0.1966294795274734,0.1840774416923523,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320739746094,0.9990000128746032,1.0,0.8485508561134338,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321044921875,0.8813235759735107,0.6121171116828918,0.4312292635440826,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322265625,0.6906709671020508,0.2859140932559967,0.2779995203018188,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.511934757232666,0.1220885813236236,0.5853375196456909,285.5321655273437,285.8133544921875,290.82940673828125,286.70086669921875,290.830322265625,297.1353454589844,285.5317687988281,1.0,0.5994695425033569,1.0,1.0,0.0,1.0,-2.794063091278076,2.7940568923950195,6.277202828641748e-06,2.1583261489868164,0.7236987948417664,0.7236987948417664,0.0,244.2015380859375,245.0,15000.4462890625,-0.0,2409.459228515625,1.0,283.1499938964844,285.0440368652344,289.6936340332031,290.7523193359375,293.1499938964844,293.1499938964844,283.1499938964844,18312.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840242505073547,1.0,0.0,0.0,1.8932467699050903,1.8932547569274905,2.39170617533091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.25146484375,0.0,247.4398193359375,1895.4371337890625,0.0,843.7089233398438,0.4904530942440033,1.0,0.0,3.0,1.0,0.0
11984820,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.610685408115387,0.195565715432167,0.1831768006086349,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264587402344,0.9990000128746032,1.0,0.8505391478538513,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264892578125,0.8810064792633057,0.6128473281860352,0.4317833185195923,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52655029296875,0.6893553733825684,0.2849640250205993,0.2771640717983246,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267639160156,0.5101718902587891,0.1211309731006622,0.5813676118850708,285.5265197753906,285.8928527832031,290.78271484375,286.676025390625,290.78369140625,297.12811279296875,285.5262756347656,1.0,0.5995303392410278,1.0,1.0,0.0,1.0,-2.790258884429932,2.790252685546875,6.260017926251749e-06,2.1553401947021484,0.7186946868896484,0.7186946868896484,0.0,244.96124267578125,248.0,14861.4619140625,-0.0,2406.3916015625,1.0,283.1499938964844,285.04345703125,289.666259765625,290.7168884277344,293.1499938964844,293.1499938964844,283.1499938964844,18415.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820605158805847,1.0,0.0,0.0,1.8757681846618648,1.875776052474976,2.3477493016343945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.224609375,0.0,242.3402862548828,1895.4371337890625,0.0,833.7714233398438,0.486956387758255,1.0,0.0,3.0,1.0,0.0
11984880,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.610685408115387,0.195565715432167,0.1831768006086349,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264587402344,0.9990000128746032,1.0,0.8505391478538513,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264892578125,0.8810064792633057,0.6128473281860352,0.4317833185195923,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52655029296875,0.6893553733825684,0.2849640250205993,0.2771640717983246,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267639160156,0.5101718902587891,0.1211309731006622,0.5813676118850708,285.5265197753906,285.8928527832031,290.78271484375,286.676025390625,290.78369140625,297.12811279296875,285.5262756347656,1.0,0.5995303392410278,1.0,1.0,0.0,1.0,-2.790258884429932,2.790252685546875,6.260017926251749e-06,2.1553401947021484,0.7186946868896484,0.7186946868896484,0.0,244.96124267578125,248.0,14861.4619140625,-0.0,2406.3916015625,1.0,283.1499938964844,285.04345703125,289.666259765625,290.7168884277344,293.1499938964844,293.1499938964844,283.1499938964844,18415.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820605158805847,1.0,0.0,0.0,1.8757681846618648,1.875776052474976,2.3477493016343945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.224609375,0.0,242.3402862548828,1895.4371337890625,0.0,833.7714233398438,0.486956387758255,1.0,0.0,3.0,1.0,0.0
11984940,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5241394042969,0.6086127758026123,0.194432333111763,0.1822409778833389,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.9990000128746032,1.0,0.8543386459350586,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.8800123929977417,0.613456130027771,0.4322763085365295,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52410888671875,0.6874774694442749,0.2839326858520508,0.2762794196605682,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242004394531,0.5078609585762024,0.120025560259819,0.5769094228744507,285.5240783691406,285.9750366210937,290.733154296875,286.6485900878906,290.73419189453125,297.1206359863281,285.52398681640625,1.0,0.6002389192581177,1.0,1.0,0.0,1.0,-2.7878708839416504,2.7878646850585938,6.249243597267196e-06,2.153465986251831,0.7125720977783203,0.7125720977783203,0.0,246.6031036376953,236.0,14713.2841796875,-0.0,2410.00537109375,1.0,283.1499938964844,285.0466003417969,289.6370544433594,290.67901611328125,293.1499938964844,293.1499938964844,283.1499938964844,18532.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797388553619385,1.0,0.0,0.0,1.8535147905349727,1.8535226583480835,2.292374148282761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.36572265625,0.0,235.9109802246093,1895.4371337890625,0.0,822.1656494140625,0.4824962019920349,1.0,0.0,3.0,1.0,0.0
11985000,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5241394042969,0.6086127758026123,0.194432333111763,0.1822409778833389,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.9990000128746032,1.0,0.8543386459350586,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.8800123929977417,0.613456130027771,0.4322763085365295,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52410888671875,0.6874774694442749,0.2839326858520508,0.2762794196605682,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242004394531,0.5078609585762024,0.120025560259819,0.5769094228744507,285.5240783691406,285.9750366210937,290.733154296875,286.6485900878906,290.73419189453125,297.1206359863281,285.52398681640625,1.0,0.6002389192581177,1.0,1.0,0.0,1.0,-2.7878708839416504,2.7878646850585938,6.249243597267196e-06,2.153465986251831,0.7125720977783203,0.7125720977783203,0.0,246.6031036376953,236.0,14713.2841796875,-0.0,2410.00537109375,1.0,283.1499938964844,285.0466003417969,289.6370544433594,290.67901611328125,293.1499938964844,293.1499938964844,283.1499938964844,18532.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797388553619385,1.0,0.0,0.0,1.8535147905349727,1.8535226583480835,2.292374148282761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.36572265625,0.0,235.9109802246093,1895.4371337890625,0.0,822.1656494140625,0.4824962019920349,1.0,0.0,3.0,1.0,0.0
