time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11985060,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191650390625,0.608571469783783,0.1932225823402404,0.181084007024765,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188903808594,0.9990000128746032,1.0,0.8490763902664185,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189208984375,0.8820593953132629,0.6139149069786072,0.4325540959835052,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51904296875,0.6879876852035522,0.2828086018562317,0.2751498222351074,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.507082998752594,0.1187767684459686,0.5709898471832275,285.5189819335937,286.0600891113281,290.68096923828125,286.6188049316406,290.6820678710937,297.1125183105469,285.5184936523437,1.0,0.5963253378868103,1.0,1.0,0.0,1.0,-2.7720372676849365,2.77203106880188,6.1788382481609005e-06,2.14141058921814,0.7052301168441772,0.7052301168441772,0.0,243.6298675537109,239.0,14504.43359375,-0.0,2368.23974609375,1.0,283.1499938964844,285.0484924316406,289.6052551269531,290.63677978515625,293.1499938964844,293.1499938964844,283.1499938964844,18661.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770590901374817,1.0,0.0,0.0,1.825978398323059,1.82598614692688,2.224767712277753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.755126953125,0.0,228.0817108154297,1895.4371337890625,0.0,808.9609375,0.4769750535488128,1.0,0.0,3.0,1.0,0.0
11985120,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191650390625,0.608571469783783,0.1932225823402404,0.181084007024765,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188903808594,0.9990000128746032,1.0,0.8490763902664185,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189208984375,0.8820593953132629,0.6139149069786072,0.4325540959835052,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51904296875,0.6879876852035522,0.2828086018562317,0.2751498222351074,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.507082998752594,0.1187767684459686,0.5709898471832275,285.5189819335937,286.0600891113281,290.68096923828125,286.6188049316406,290.6820678710937,297.1125183105469,285.5184936523437,1.0,0.5963253378868103,1.0,1.0,0.0,1.0,-2.7720372676849365,2.77203106880188,6.1788382481609005e-06,2.14141058921814,0.7052301168441772,0.7052301168441772,0.0,243.6298675537109,239.0,14504.43359375,-0.0,2368.23974609375,1.0,283.1499938964844,285.0484924316406,289.6052551269531,290.63677978515625,293.1499938964844,293.1499938964844,283.1499938964844,18661.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770590901374817,1.0,0.0,0.0,1.825978398323059,1.82598614692688,2.224767712277753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.755126953125,0.0,228.0817108154297,1895.4371337890625,0.0,808.9609375,0.4769750535488128,1.0,0.0,3.0,1.0,0.0
11985180,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.6076141595840454,0.192001387476921,0.1799651235342025,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.9990000128746032,1.0,0.8475523591041565,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.8827720880508423,0.6142831444740295,0.4328013658523559,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.6874372959136963,0.281653493642807,0.2740398943424225,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.5055596232414246,0.1175551488995552,0.5653335452079773,285.5166015625,286.14801025390625,290.6264038085937,286.5868225097656,290.6275634765625,297.1054382324219,285.5166015625,1.0,0.5947107672691345,1.0,1.0,0.0,1.0,-2.7610135078430176,2.76100754737854,6.129366738605313e-06,2.1326966285705566,0.6966701149940491,0.6966701149940491,0.0,242.52365112304688,242.0,14292.3173828125,-0.0,2343.95751953125,1.0,283.1499938964844,285.05419921875,289.5694580078125,290.5883178710937,293.1499938964844,293.1499938964844,283.1499938964844,18799.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735869407653809,1.0,0.0,0.0,1.7926639318466189,1.79267156124115,2.144327879705088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.41064453125,0.0,218.80825805664065,1895.4371337890625,0.0,792.1531982421875,0.4703015089035034,1.0,0.0,3.0,1.0,0.0
11985240,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.6076141595840454,0.192001387476921,0.1799651235342025,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.9990000128746032,1.0,0.8475523591041565,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.8827720880508423,0.6142831444740295,0.4328013658523559,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.6874372959136963,0.281653493642807,0.2740398943424225,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.5055596232414246,0.1175551488995552,0.5653335452079773,285.5166015625,286.14801025390625,290.6264038085937,286.5868225097656,290.6275634765625,297.1054382324219,285.5166015625,1.0,0.5947107672691345,1.0,1.0,0.0,1.0,-2.7610135078430176,2.76100754737854,6.129366738605313e-06,2.1326966285705566,0.6966701149940491,0.6966701149940491,0.0,242.52365112304688,242.0,14292.3173828125,-0.0,2343.95751953125,1.0,283.1499938964844,285.05419921875,289.5694580078125,290.5883178710937,293.1499938964844,293.1499938964844,283.1499938964844,18799.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735869407653809,1.0,0.0,0.0,1.7926639318466189,1.79267156124115,2.144327879705088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.41064453125,0.0,218.80825805664065,1895.4371337890625,0.0,792.1531982421875,0.4703015089035034,1.0,0.0,3.0,1.0,0.0
11985300,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.6068210005760193,0.1913806945085525,0.1794210821390152,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.9990000128746032,1.0,0.84806889295578,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185852050781,0.882675290107727,0.6144456267356873,0.4329259097576141,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.6868032217025757,0.281063437461853,0.2734977900981903,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.518310546875,0.5045605897903442,0.1169383227825164,0.5626339912414551,285.5185546875,286.1575927734375,290.5982971191406,286.5700988769531,290.5994567871094,297.1021423339844,285.51873779296875,1.0,0.5943722724914551,1.0,1.0,0.0,1.0,-2.757232904434204,2.7572267055511475,6.112515620770864e-06,2.1297404766082764,0.6923322677612305,0.6923322677612305,0.0,242.617431640625,242.0,14185.2001953125,-0.0,2337.8876953125,1.0,283.1499938964844,285.06024169921875,289.5510559082031,290.56329345703125,293.1499938964844,293.1499938964844,283.1499938964844,18900.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715978145599365,1.0,0.0,0.0,1.7729411125183103,1.7729486227035522,2.097403779544038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.07275390625,0.0,213.5276794433593,1895.4371337890625,0.0,782.675537109375,0.4664113223552704,1.0,0.0,3.0,1.0,0.0
11985360,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5211181640625,0.6058785319328308,0.1907526701688766,0.17888043820858,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.9990000128746032,1.0,0.8491652607917786,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5212707519531,0.882371723651886,0.6145939230918884,0.4330487549304962,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52117919921875,0.6860042214393616,0.28046515583992,0.2729581892490387,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209655761719,0.5034357309341431,0.1163045242428779,0.5599256157875061,285.521240234375,286.2389221191406,290.5696716308594,286.55291748046875,290.57086181640625,297.09893798828125,285.521484375,1.0,0.5942733287811279,1.0,1.0,0.0,1.0,-2.754143714904785,2.754137754440308,6.098765879869461e-06,2.127326011657715,0.6869987845420837,0.6869987845420837,0.0,243.0003967285156,245.0,14081.1611328125,-0.0,2334.376220703125,1.0,283.1499938964844,285.06695556640625,289.5326232910156,290.5384521484375,293.1499938964844,293.1499938964844,283.1499938964844,18933.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695023536682129,1.0,0.0,0.0,1.7536506652832031,1.7536580562591553,2.052010330544363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.03076171875,0.0,208.2250518798828,1895.4371337890625,0.0,772.8095092773438,0.4624921083450317,1.0,0.0,3.0,1.0,0.0
11985420,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53094482421875,0.6036455035209656,0.1894747763872146,0.1778013855218887,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53131103515625,0.9990000128746032,1.0,0.8526637554168701,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312805175781,0.8812960386276245,0.614843487739563,0.4332796335220337,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.6840345859527588,0.2792446613311767,0.2718792557716369,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306701660156,0.5008672475814819,0.1149689555168151,0.5543440580368042,285.5311889648437,286.33282470703125,290.5110168457031,286.5172119140625,290.5122375488281,297.0926208496094,285.5316772460937,1.0,0.5945900678634644,1.0,1.0,0.0,1.0,-2.749322891235352,2.749316930770874,6.077345005905954e-06,2.123560667037964,0.6762332916259766,0.6762332916259766,0.0,244.413803100586,248.0,13861.345703125,-0.0,2332.7294921875,1.0,283.1499938964844,285.0854187011719,289.4953308105469,290.4877319335937,293.1499938964844,293.1499938964844,283.1499938964844,19063.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5651077628135681,1.0,0.0,0.0,1.7090115547180176,1.7090188264846802,1.9488724944949362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3636.24169921875,0.0,196.51531982421875,1895.4371337890625,0.0,752.5066528320312,0.4535850286483764,1.0,0.0,3.0,1.0,0.0
11985480,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53094482421875,0.6036455035209656,0.1894747763872146,0.1778013855218887,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53131103515625,0.9990000128746032,1.0,0.8526637554168701,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312805175781,0.8812960386276245,0.614843487739563,0.4332796335220337,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.6840345859527588,0.2792446613311767,0.2718792557716369,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306701660156,0.5008672475814819,0.1149689555168151,0.5543440580368042,285.5311889648437,286.33282470703125,290.5110168457031,286.5172119140625,290.5122375488281,297.0926208496094,285.5316772460937,1.0,0.5945900678634644,1.0,1.0,0.0,1.0,-2.749322891235352,2.749316930770874,6.077345005905954e-06,2.123560667037964,0.6762332916259766,0.6762332916259766,0.0,244.413803100586,248.0,13861.345703125,-0.0,2332.7294921875,1.0,283.1499938964844,285.0854187011719,289.4953308105469,290.4877319335937,293.1499938964844,293.1499938964844,283.1499938964844,19063.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5651077628135681,1.0,0.0,0.0,1.7090115547180176,1.7090188264846802,1.9488724944949362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3636.24169921875,0.0,196.51531982421875,1895.4371337890625,0.0,752.5066528320312,0.4535850286483764,1.0,0.0,3.0,1.0,0.0
11985540,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5434265136719,0.6014977693557739,0.188381552696228,0.1768932193517685,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.9990000128746032,1.0,0.8565874099731445,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438842773437,0.880038857460022,0.6150040030479431,0.4334524273872375,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54364013671875,0.6821033358573914,0.2781976461410522,0.2709691822528839,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54302978515625,0.4984371364116668,0.1137678474187851,0.5493938326835632,285.54376220703125,286.35205078125,290.4604187011719,286.48602294921875,290.4617004394531,297.0873718261719,285.5444641113281,1.0,0.5952218770980835,1.0,1.0,0.0,1.0,-2.7461111545562744,2.746105194091797,6.063101409381488e-06,2.121055126190185,0.6671271324157715,0.6671271324157715,0.0,246.08827209472656,248.0,13665.8291015625,-0.0,2335.062255859375,1.0,283.1499938964844,285.1055908203125,289.463134765625,290.4438171386719,293.1499938964844,293.1499938964844,283.1499938964844,19179.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612478852272034,1.0,0.0,0.0,1.6668330430984497,1.6668401956558228,1.8538629831255093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.830078125,0.0,185.8925018310547,1895.4371337890625,0.0,735.1017456054688,0.4452338516712188,1.0,0.0,3.0,1.0,0.0
11985600,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54595947265625,0.6010674238204956,0.1881714463233947,0.1767199635505676,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464782714844,0.9990000128746032,1.0,0.8574094176292419,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464172363281,0.8797728419303894,0.6150292754173279,0.4334830045700073,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.546142578125,0.6817150115966797,0.2779960930347442,0.2707953453063965,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455322265625,0.4979511201381683,0.1135307997465133,0.5484205484390259,285.5462951660156,286.4297180175781,290.45068359375,286.4799499511719,290.4519348144531,297.0863952636719,285.5469970703125,1.0,0.5953683257102966,1.0,1.0,0.0,1.0,-2.745548963546753,2.7455427646636963,6.060610758140683e-06,2.120617151260376,0.6643993258476257,0.6643993258476257,0.0,246.4442443847656,236.0,13628.646484375,-0.0,2335.763916015625,1.0,283.1499938964844,285.10955810546875,289.4569091796875,290.4353942871094,293.1499938964844,293.1499938964844,283.1499938964844,19186.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5604972839355469,1.0,0.0,0.0,1.6588846445083618,1.658891677856445,1.836224612361548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.71630859375,0.0,183.8905792236328,1895.4371337890625,0.0,731.7628784179688,0.4436368644237518,1.0,0.0,3.0,1.0,0.0
11985660,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604553222656,0.6006700396537781,0.1868305653333664,0.1754466593265533,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608215332031,0.9990000128746032,1.0,0.8527554869651794,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.560791015625,0.8814207315444946,0.6151229739189148,0.4335061907768249,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.6818744540214539,0.2766983211040497,0.2695026099681854,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601501464844,0.4965759813785553,0.1119996532797813,0.5412256121635437,285.5606994628906,286.5296630859375,290.3888854980469,286.4413452148437,290.3901672363281,297.0798645019531,285.56109619140625,1.0,0.5914172530174255,1.0,1.0,0.0,1.0,-2.7282721996307373,2.72826623916626,5.9849330682482105e-06,2.107440948486328,0.6514206528663635,0.6514206528663635,0.0,243.69586181640625,239.0,13337.5517578125,-0.0,2293.45703125,1.0,283.1499938964844,285.13446044921875,289.41632080078125,290.3791198730469,293.1499938964844,293.1499938964844,283.1499938964844,19303.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555301904678345,1.0,0.0,0.0,1.603347659111023,1.6033544540405271,1.7153342923847958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3594.74365234375,0.0,170.5690460205078,1895.4371337890625,0.0,710.0388793945312,0.4327054917812347,1.0,0.0,3.0,1.0,0.0
11985720,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604553222656,0.6006700396537781,0.1868305653333664,0.1754466593265533,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608215332031,0.9990000128746032,1.0,0.8527554869651794,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.560791015625,0.8814207315444946,0.6151229739189148,0.4335061907768249,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.6818744540214539,0.2766983211040497,0.2695026099681854,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601501464844,0.4965759813785553,0.1119996532797813,0.5412256121635437,285.5606994628906,286.5296630859375,290.3888854980469,286.4413452148437,290.3901672363281,297.0798645019531,285.56109619140625,1.0,0.5914172530174255,1.0,1.0,0.0,1.0,-2.7282721996307373,2.72826623916626,5.9849330682482105e-06,2.107440948486328,0.6514206528663635,0.6514206528663635,0.0,243.69586181640625,239.0,13337.5517578125,-0.0,2293.45703125,1.0,283.1499938964844,285.13446044921875,289.41632080078125,290.3791198730469,293.1499938964844,293.1499938964844,283.1499938964844,19303.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555301904678345,1.0,0.0,0.0,1.603347659111023,1.6033544540405271,1.7153342923847958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3594.74365234375,0.0,170.5690460205078,1895.4371337890625,0.0,710.0388793945312,0.4327054917812347,1.0,0.0,3.0,1.0,0.0
11985780,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.579345703125,0.5994399189949036,0.1855126917362213,0.1742390096187591,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801086425781,0.9990000128746032,1.0,0.8515773415565491,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800170898437,0.8818560242652893,0.6151828765869141,0.4335348904132843,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.6810907125473022,0.2754066586494446,0.2682612538337707,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787658691406,0.4946163296699524,0.1105443984270095,0.5344942808151245,285.5798645019531,286.63262939453125,290.32586669921875,286.4015808105469,290.3271789550781,297.0746765136719,285.5808410644531,1.0,0.589711606502533,1.0,1.0,0.0,1.0,-2.7158455848693848,2.7158396244049072,5.930118277319707e-06,2.0976433753967285,0.6373242139816284,0.6373242139816284,0.0,242.7000732421875,242.0,13040.6884765625,-0.0,2267.864990234375,1.0,283.1499938964844,285.1649169921875,289.3723449707031,290.31719970703125,293.1499938964844,293.1499938964844,283.1499938964844,19411.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549693763256073,1.0,0.0,0.0,1.5424665212631226,1.542473077774048,1.5875407655130402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.154541015625,0.0,156.75357055664062,1895.4371337890625,0.0,685.321044921875,0.4208495318889618,1.0,0.0,3.0,1.0,0.0
11985840,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.579345703125,0.5994399189949036,0.1855126917362213,0.1742390096187591,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801086425781,0.9990000128746032,1.0,0.8515773415565491,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800170898437,0.8818560242652893,0.6151828765869141,0.4335348904132843,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.6810907125473022,0.2754066586494446,0.2682612538337707,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787658691406,0.4946163296699524,0.1105443984270095,0.5344942808151245,285.5798645019531,286.63262939453125,290.32586669921875,286.4015808105469,290.3271789550781,297.0746765136719,285.5808410644531,1.0,0.589711606502533,1.0,1.0,0.0,1.0,-2.7158455848693848,2.7158396244049072,5.930118277319707e-06,2.0976433753967285,0.6373242139816284,0.6373242139816284,0.0,242.7000732421875,242.0,13040.6884765625,-0.0,2267.864990234375,1.0,283.1499938964844,285.1649169921875,289.3723449707031,290.31719970703125,293.1499938964844,293.1499938964844,283.1499938964844,19411.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549693763256073,1.0,0.0,0.0,1.5424665212631226,1.542473077774048,1.5875407655130402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.154541015625,0.0,156.75357055664062,1895.4371337890625,0.0,685.321044921875,0.4208495318889618,1.0,0.0,3.0,1.0,0.0
11985900,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.59295654296875,0.5985347628593445,0.1848560273647308,0.1736607104539871,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59393310546875,0.9990000128746032,1.0,0.8521987199783325,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59381103515625,0.8816572427749634,0.6152136325836182,0.4335643649101257,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5933532714844,0.680375874042511,0.2747617661952972,0.2676649987697601,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921325683594,0.493448793888092,0.1098285987973213,0.5313327312469482,285.5935974121094,286.64666748046875,290.2939453125,286.38134765625,290.2952880859375,297.0723876953125,285.59490966796875,1.0,0.58931964635849,1.0,1.0,0.0,1.0,-2.7114152908325195,2.711409330368042,5.910709205636522e-06,2.094184875488281,0.6302987337112427,0.6302987337112427,0.0,242.8215789794922,242.0,12888.9638671875,-0.0,2260.98681640625,1.0,283.1499938964844,285.1842956542969,289.3500671386719,290.2855529785156,293.1499938964844,293.1499938964844,283.1499938964844,19493.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5464636087417603,1.0,0.0,0.0,1.5090807676315308,1.5090872049331665,1.519561863005947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.135009765625,0.0,149.6199493408203,1895.4371337890625,0.0,672.0079956054688,0.41448774933815,1.0,0.0,3.0,1.0,0.0
11985960,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.607666015625,0.5974961519241333,0.1842005997896194,0.1730929017066955,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086730957031,0.9990000128746032,1.0,0.8533632159233093,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085510253906,0.8812738656997681,0.6152467131614685,0.4336030781269073,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080627441406,0.6795172095298767,0.2741179168224334,0.2670794427394867,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068420410156,0.492180198431015,0.1091077029705047,0.5282130241394043,285.6083374023437,286.7385559082031,290.2618408203125,286.3608703613281,290.26318359375,297.0702514648437,285.60968017578125,1.0,0.5891656279563904,1.0,1.0,0.0,1.0,-2.7077248096466064,2.707718849182129,5.894567493669456e-06,2.0913047790527344,0.6222513914108276,0.6222513914108276,0.0,243.21823120117188,230.0,12741.939453125,-0.0,2256.63330078125,1.0,283.1499938964844,285.2044677734375,289.32794189453125,290.2543029785156,293.1499938964844,293.1499938964844,283.1499938964844,19496.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543080747127533,1.0,0.0,0.0,1.4770058393478394,1.477012276649475,1.455653091397835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.620849609375,0.0,142.7727813720703,1895.4371337890625,0.0,658.3408813476562,0.4082457721233368,1.0,0.0,3.0,1.0,0.0
11986020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.637939453125,0.5975658297538757,0.1828742623329162,0.1717937439680099,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388854980469,0.9990000128746032,1.0,0.8466951251029968,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387634277344,0.8835972547531128,0.6152807474136353,0.4335486888885498,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383056640625,0.6801903247833252,0.272806853055954,0.2657322585582733,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371765136719,0.4911721646785736,0.1076380908489227,0.5210704803466797,285.6385498046875,286.8473815917969,290.19708251953125,286.3194274902344,290.1984558105469,297.0657958984375,285.63970947265625,1.0,0.5843604803085327,1.0,1.0,0.0,1.0,-2.6879000663757324,2.687894105911255,5.80886444367934e-06,2.07613468170166,0.6061446666717529,0.6061446666717529,0.0,239.4834442138672,233.0,12393.6669921875,-0.0,2206.4833984375,1.0,283.1499938964844,285.2469482421875,289.28350830078125,290.18994140625,293.1499938964844,293.1499938964844,283.1499938964844,19563.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359015464782715,1.0,0.0,0.0,1.4074926376342771,1.4074987173080444,1.321860736425151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.6611328125,0.0,128.91123962402344,1895.4371337890625,0.0,630.2472534179688,0.3950640261173248,1.0,0.0,3.0,1.0,0.0
11986080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.637939453125,0.5975658297538757,0.1828742623329162,0.1717937439680099,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388854980469,0.9990000128746032,1.0,0.8466951251029968,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387634277344,0.8835972547531128,0.6152807474136353,0.4335486888885498,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383056640625,0.6801903247833252,0.272806853055954,0.2657322585582733,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371765136719,0.4911721646785736,0.1076380908489227,0.5210704803466797,285.6385498046875,286.8473815917969,290.19708251953125,286.3194274902344,290.1984558105469,297.0657958984375,285.63970947265625,1.0,0.5843604803085327,1.0,1.0,0.0,1.0,-2.6879000663757324,2.687894105911255,5.80886444367934e-06,2.07613468170166,0.6061446666717529,0.6061446666717529,0.0,239.4834442138672,233.0,12393.6669921875,-0.0,2206.4833984375,1.0,283.1499938964844,285.2469482421875,289.28350830078125,290.18994140625,293.1499938964844,293.1499938964844,283.1499938964844,19563.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359015464782715,1.0,0.0,0.0,1.4074926376342771,1.4074987173080444,1.321860736425151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.6611328125,0.0,128.91123962402344,1895.4371337890625,0.0,630.2472534179688,0.3950640261173248,1.0,0.0,3.0,1.0,0.0
11986140,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634826660156,0.5970197319984436,0.1819439232349395,0.1709118336439132,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648254394531,0.9990000128746032,1.0,0.8444027900695801,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646728515625,0.884407103061676,0.6153120398521423,0.4335362017154693,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640319824219,0.6800051331520081,0.2718794047832489,0.264809787273407,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6623840332031,0.4900414049625397,0.1066440939903259,0.5163085460662842,285.66436767578125,286.8699951171875,290.1499938964844,286.2891845703125,290.1513671875,297.0634765625,285.6661071777344,1.0,0.5825840830802917,1.0,1.0,0.0,1.0,-2.67722749710083,2.6772215366363525,5.762446562584955e-06,2.067708730697632,0.5945579409599304,0.5945579409599304,0.0,238.0581512451172,233.0,12136.55859375,-0.0,2182.429931640625,1.0,283.1499938964844,285.28192138671875,289.250244140625,290.1408996582031,293.1499938964844,293.1499938964844,283.1499938964844,19619.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302045345306396,1.0,0.0,0.0,1.3541895151138306,1.3541953563690186,1.2236361612849578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.695556640625,0.0,119.0045928955078,1895.4371337890625,0.0,608.811767578125,0.3851741552352905,1.0,0.0,3.0,1.0,0.0
11986200,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67449951171875,0.5966611504554749,0.1815895736217498,0.1705888658761978,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6758728027344,0.9990000128746032,1.0,0.8441545367240906,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6757202148437,0.8845016360282898,0.6153301000595093,0.4335443079471588,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.675048828125,0.6797674894332886,0.2715263068675995,0.2644715309143066,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67333984375,0.4895131289958954,0.1062719076871872,0.5146004557609558,285.6754150390625,286.9590759277344,290.1318054199219,286.2774658203125,290.1332092285156,297.062744140625,285.67724609375,1.0,0.5821255445480347,1.0,1.0,0.0,1.0,-2.674090385437012,2.6740846633911133,5.748894636781188e-06,2.065258979797364,0.5890539288520813,0.5890539288520813,0.0,237.8332977294922,236.0,12042.099609375,-0.0,2176.272705078125,1.0,283.1499938964844,285.2962646484375,289.23748779296875,290.12225341796875,293.1499938964844,293.1499938964844,283.1499938964844,19607.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5279024839401245,1.0,0.0,0.0,1.3344790935516355,1.3344849348068235,1.1882749362257529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.732666015625,0.0,115.40170288085938,1895.4371337890625,0.0,600.3600463867188,0.3814708888530731,1.0,0.0,3.0,1.0,0.0
11986260,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.5949550271034241,0.1803281456232071,0.1694675832986831,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7238464355469,0.9990000128746032,1.0,0.8449893593788147,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236328125,0.8842523694038391,0.6154274344444275,0.4336152374744415,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228088378906,0.6784584522247314,0.27027228474617,0.2632993459701538,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.4873093962669372,0.1049382016062736,0.5086836814880371,285.7232666015625,287.07354736328125,290.0662536621094,286.23516845703125,290.0676574707031,297.0603942871094,285.7255249023437,1.0,0.5812524557113647,1.0,1.0,0.0,1.0,-2.665309190750122,2.665303468704224,5.711049652745714e-06,2.0584044456481934,0.5711443424224854,0.5711443424224854,0.0,237.8954162597656,239.0,11689.451171875,-0.0,2162.240234375,1.0,283.1499938964844,285.3557434082031,289.19195556640625,290.0547790527344,293.1499938964844,293.1499938964844,283.1499938964844,19620.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519239604473114,1.0,0.0,0.0,1.259186625480652,1.2591922283172607,1.0579707065971888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.178466796875,0.0,102.53205108642578,1895.4371337890625,0.0,569.6058959960938,0.3677316009998321,1.0,0.0,3.0,1.0,0.0
11986320,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.5949550271034241,0.1803281456232071,0.1694675832986831,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7238464355469,0.9990000128746032,1.0,0.8449893593788147,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236328125,0.8842523694038391,0.6154274344444275,0.4336152374744415,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228088378906,0.6784584522247314,0.27027228474617,0.2632993459701538,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.4873093962669372,0.1049382016062736,0.5086836814880371,285.7232666015625,287.07354736328125,290.0662536621094,286.23516845703125,290.0676574707031,297.0603942871094,285.7255249023437,1.0,0.5812524557113647,1.0,1.0,0.0,1.0,-2.665309190750122,2.665303468704224,5.711049652745714e-06,2.0584044456481934,0.5711443424224854,0.5711443424224854,0.0,237.8954162597656,239.0,11689.451171875,-0.0,2162.240234375,1.0,283.1499938964844,285.3557434082031,289.19195556640625,290.0547790527344,293.1499938964844,293.1499938964844,283.1499938964844,19620.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519239604473114,1.0,0.0,0.0,1.259186625480652,1.2591922283172607,1.0579707065971888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.178466796875,0.0,102.53205108642578,1895.4371337890625,0.0,569.6058959960938,0.3677316009998321,1.0,0.0,3.0,1.0,0.0
11986380,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786865234375,0.5927498936653137,0.179086148738861,0.1683991849422454,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807006835937,0.9990000128746032,1.0,0.8478964567184448,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804870605469,0.8833011984825134,0.6155492067337036,0.4337379336357116,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795104980469,0.676616370677948,0.2690396904945373,0.2621860802173614,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7769775390625,0.4846560359001159,0.1035751849412918,0.5028627514839172,285.780029296875,287.1906433105469,290.0006408691406,286.1927490234375,290.0020446777344,297.058349609375,285.7826843261719,1.0,0.5812864303588867,1.0,1.0,0.0,1.0,-2.659331560134888,2.6593258380889893,5.685366431862349e-06,2.0537424087524414,0.5524824261665344,0.5524824261665344,0.0,238.99745178222656,242.0,11327.7724609375,-0.0,2157.53125,1.0,283.1499938964844,285.4234924316406,289.1473693847656,289.98785400390625,293.1499938964844,293.1499938964844,283.1499938964844,19602.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5101519823074341,1.0,0.0,0.0,1.1826984882354736,1.182703733444214,9.333434292102538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.72216796875,0.0,90.52072143554688,1895.4371337890625,0.0,539.0647583007812,0.3541032075881958,1.0,0.0,3.0,1.0,0.0
11986440,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786865234375,0.5927498936653137,0.179086148738861,0.1683991849422454,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807006835937,0.9990000128746032,1.0,0.8478964567184448,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804870605469,0.8833011984825134,0.6155492067337036,0.4337379336357116,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795104980469,0.676616370677948,0.2690396904945373,0.2621860802173614,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7769775390625,0.4846560359001159,0.1035751849412918,0.5028627514839172,285.780029296875,287.1906433105469,290.0006408691406,286.1927490234375,290.0020446777344,297.058349609375,285.7826843261719,1.0,0.5812864303588867,1.0,1.0,0.0,1.0,-2.659331560134888,2.6593258380889893,5.685366431862349e-06,2.0537424087524414,0.5524824261665344,0.5524824261665344,0.0,238.99745178222656,242.0,11327.7724609375,-0.0,2157.53125,1.0,283.1499938964844,285.4234924316406,289.1473693847656,289.98785400390625,293.1499938964844,293.1499938964844,283.1499938964844,19602.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5101519823074341,1.0,0.0,0.0,1.1826984882354736,1.182703733444214,9.333434292102538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.72216796875,0.0,90.52072143554688,1895.4371337890625,0.0,539.0647583007812,0.3541032075881958,1.0,0.0,3.0,1.0,0.0
11986500,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106994628906,0.5915132164955139,0.1784709244966507,0.1678799092769622,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81304931640625,0.9990000128746032,1.0,0.84990394115448,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8127746582031,0.8826317191123962,0.6155923008918762,0.4337999522686004,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116760253906,0.6755545139312744,0.268424928188324,0.2616428434848785,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8086853027344,0.4831726849079132,0.1028749570250511,0.4999229311943054,285.8122863769531,287.2083435058594,289.9678955078125,286.1715393066406,289.96929931640625,297.05731201171875,285.8153076171875,1.0,0.5815359950065613,1.0,1.0,0.0,1.0,-2.657008171081543,2.657002687454224,5.675405191141181e-06,2.051932573318481,0.5433180332183838,0.5433180332183838,0.0,239.8258056640625,242.0,11137.296875,-0.0,2157.515869140625,1.0,283.1499938964844,285.4608459472656,289.1252136230469,289.9541015625,293.1499938964844,293.1499938964844,283.1499938964844,19617.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054764747619629,1.0,0.0,0.0,1.1429098844528198,1.1429150104522705,8.71600320806465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.55078125,0.0,84.76252746582031,1895.4371337890625,0.0,524.0094604492188,0.3472732901573181,1.0,0.0,3.0,1.0,0.0
11986560,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.5902110934257507,0.1778607070446014,0.1673699617385864,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455810546875,0.9990000128746032,1.0,0.8521894812583923,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453063964844,0.8818630576133728,0.6156229376792908,0.4338566660881042,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442077636719,0.6744234561920166,0.2678106427192688,0.2611053586006164,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412780761719,0.4815891683101654,0.1021615639328956,0.496948778629303,285.84478759765625,287.3102722167969,289.93524169921875,286.150390625,289.9366149902344,297.0562744140625,285.8477783203125,1.0,0.5818990468978882,1.0,1.0,0.0,1.0,-2.654989719390869,2.6549839973449707,5.666759534506127e-06,2.050361394882202,0.5331366658210754,0.5331366658210754,0.0,240.7939453125,245.0,10954.0341796875,-0.0,2158.625244140625,1.0,283.1499938964844,285.4984436035156,289.1031494140625,289.92071533203125,293.1499938964844,293.1499938964844,283.1499938964844,19557.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5007039308547974,1.0,0.0,0.0,1.106063723564148,1.106068730354309,8.16307377249359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.600830078125,0.0,79.51647186279297,1895.4371337890625,0.0,509.0862121582031,0.3408259153366089,1.0,0.0,3.0,1.0,0.0
11986620,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.587465763092041,0.1766558736562729,0.1663730591535568,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178161621094,0.9990000128746032,1.0,0.8573676347732544,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.8801199197769165,0.6156798005104065,0.4339646697044372,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162902832031,0.6720201969146729,0.2665891945362091,0.2600448429584503,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.4781226813793182,0.1006969511508941,0.4908791184425354,285.9169616699219,287.4322509765625,289.8702392578125,286.1083679199219,289.8716125488281,297.0542297363281,285.9202575683594,1.0,0.5828693509101868,1.0,1.0,0.0,1.0,-2.651575326919556,2.651569604873657,5.652156687574461e-06,2.0477066040039062,0.5131681561470032,0.5131681561470032,0.0,243.0391998291016,233.0,10567.1201171875,-0.0,2163.241455078125,1.0,283.1499938964844,285.5798034667969,289.05584716796875,289.8463134765625,293.1499938964844,293.1499938964844,283.1499938964844,19486.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.490287572145462,1.0,0.0,0.0,1.0302129983901978,1.0302177667617798,7.081862207769518e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.826904296875,0.0,69.60029602050781,1895.4371337890625,0.0,478.0119323730469,0.3281134665012359,1.0,0.0,3.0,1.0,0.0
11986680,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.587465763092041,0.1766558736562729,0.1663730591535568,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178161621094,0.9990000128746032,1.0,0.8573676347732544,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.8801199197769165,0.6156798005104065,0.4339646697044372,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162902832031,0.6720201969146729,0.2665891945362091,0.2600448429584503,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.4781226813793182,0.1006969511508941,0.4908791184425354,285.9169616699219,287.4322509765625,289.8702392578125,286.1083679199219,289.8716125488281,297.0542297363281,285.9202575683594,1.0,0.5828693509101868,1.0,1.0,0.0,1.0,-2.651575326919556,2.651569604873657,5.652156687574461e-06,2.0477066040039062,0.5131681561470032,0.5131681561470032,0.0,243.0391998291016,233.0,10567.1201171875,-0.0,2163.241455078125,1.0,283.1499938964844,285.5798034667969,289.05584716796875,289.8463134765625,293.1499938964844,293.1499938964844,283.1499938964844,19486.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.490287572145462,1.0,0.0,0.0,1.0302129983901978,1.0302177667617798,7.081862207769518e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.826904296875,0.0,69.60029602050781,1895.4371337890625,0.0,478.0119323730469,0.3281134665012359,1.0,0.0,3.0,1.0,0.0
11986740,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.5870263576507568,0.175554022192955,0.1653187274932861,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.9990000128746032,1.0,0.8535723090171814,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98492431640625,0.8814409971237183,0.6157270669937134,0.4339507818222046,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.6720405220985413,0.2654610872268677,0.2589159607887268,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805603027344,0.4763680100440979,0.0993146747350692,0.4843664765357971,285.9844055175781,287.46661376953125,289.8110046386719,286.07012939453125,289.8123779296875,297.0521545410156,285.9874572753906,1.0,0.5794669985771179,1.0,1.0,0.0,1.0,-2.636565923690796,2.636560201644897,5.588687145063886e-06,2.0362801551818848,0.4952337741851806,0.4952337741851806,0.0,240.7834625244141,233.0,10173.6396484375,-0.0,2128.837158203125,1.0,283.1499938964844,285.6562194824219,289.00958251953125,289.772216796875,293.1499938964844,293.1499938964844,283.1499938964844,19411.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479108989238739,1.0,0.0,0.0,0.9614564180374146,0.961461067199707,6.16811774989401e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3152.20263671875,0.0,61.42986297607422,1895.4371337890625,0.0,446.8216552734375,0.3170332610607147,1.0,0.0,3.0,1.0,0.0
11986800,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881591796875,0.5870687961578369,0.1754593700170517,0.1652222275733947,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.9990000128746032,1.0,0.8529158234596252,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.8816682696342468,0.6157304644584656,0.4339451491832733,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.6721276044845581,0.2653633952140808,0.2588120698928833,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.4762779772281647,0.0991975665092468,0.4837760627269745,285.9897766113281,287.55645751953125,289.8058776855469,286.0668334960937,289.8072509765625,297.052001953125,285.9928283691406,1.0,0.5790432691574097,1.0,1.0,0.0,1.0,-2.6348204612731934,2.634814977645874,5.581295681622578e-06,2.0349349975585938,0.4925278723239898,0.4925278723239898,0.0,240.42295837402344,236.0,10139.3095703125,-0.0,2124.41748046875,1.0,283.1499938964844,285.6624450683594,289.00555419921875,289.7657165527344,293.1499938964844,293.1499938964844,283.1499938964844,19399.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478061705827713,1.0,0.0,0.0,0.9558609127998352,0.9558655619621276,6.096531279808914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3141.22021484375,0.0,60.78689193725586,1895.4371337890625,0.0,444.0082702636719,0.3161298036575317,1.0,0.0,3.0,1.0,0.0
11986860,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657653808594,0.585917055606842,0.1743216663599014,0.1641679853200912,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0686340332031,0.9990000128746032,1.0,0.8517453074455261,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0683288574219,0.8821086287498474,0.6158258318901062,0.4339847862720489,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06695556640625,0.6714052557945251,0.2641857862472534,0.2576678991317749,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0632019042969,0.4738227128982544,0.0978241488337516,0.4773545265197754,286.06768798828125,287.68267822265625,289.742431640625,286.0260009765625,289.7438049316406,297.0511169433594,286.07135009765625,1.0,0.5774471163749695,1.0,1.0,0.0,1.0,-2.623091220855713,2.6230854988098145,5.531339866138296e-06,2.0256927013397217,0.4712508022785187,0.4712508022785187,0.0,239.47146606445312,239.0,9709.234375,-0.0,2101.433837890625,1.0,283.1499938964844,285.7485046386719,288.9548645019531,289.6820678710937,293.1499938964844,293.1499938964844,283.1499938964844,19300.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638197720050812,1.0,0.0,0.0,0.8835518956184387,0.8835563659667969,5.2090385338487983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2997.73486328125,0.0,53.02645492553711,1895.4371337890625,0.0,407.4833679199219,0.3049591779708862,1.0,0.0,3.0,1.0,0.0
