time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986920,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657653808594,0.585917055606842,0.1743216663599014,0.1641679853200912,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0686340332031,0.9990000128746032,1.0,0.8517453074455261,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0683288574219,0.8821086287498474,0.6158258318901062,0.4339847862720489,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06695556640625,0.6714052557945251,0.2641857862472534,0.2576678991317749,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0632019042969,0.4738227128982544,0.0978241488337516,0.4773545265197754,286.06768798828125,287.68267822265625,289.742431640625,286.0260009765625,289.7438049316406,297.0511169433594,286.07135009765625,1.0,0.5774471163749695,1.0,1.0,0.0,1.0,-2.623091220855713,2.6230854988098145,5.531339866138296e-06,2.0256927013397217,0.4712508022785187,0.4712508022785187,0.0,239.47146606445312,239.0,9709.234375,-0.0,2101.433837890625,1.0,283.1499938964844,285.7485046386719,288.9548645019531,289.6820678710937,293.1499938964844,293.1499938964844,283.1499938964844,19300.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638197720050812,1.0,0.0,0.0,0.8835518956184387,0.8835563659667969,5.2090385338487983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2997.73486328125,0.0,53.02645492553711,1895.4371337890625,0.0,407.4833679199219,0.3049591779708862,1.0,0.0,3.0,1.0,0.0
11986980,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529541015625,0.5841171145439148,0.1732230335474014,0.1632034182548523,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561279296875,0.9990000128746032,1.0,0.8534060120582581,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15576171875,0.8816132545471191,0.6160010099411011,0.4341150224208832,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1542663574219,0.6699865460395813,0.263051301240921,0.256619393825531,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1500549316406,0.4707694351673126,0.0965183898806572,0.4715921580791473,286.15509033203125,287.81072998046875,289.6801147460937,285.9861145019531,289.6814270019531,297.051025390625,286.1591186523437,1.0,0.5770139098167419,1.0,1.0,0.0,1.0,-2.6158971786499023,2.615891695022583,5.50093182027922e-06,2.020082950592041,0.4494980871677398,0.4494980871677398,0.0,239.97561645507807,227.0,9281.2607421875,-0.0,2092.26416015625,1.0,283.1499938964844,285.84161376953125,288.9076538085937,289.60137939453125,293.1499938964844,293.1499938964844,283.1499938964844,19193.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480628967285156,1.0,0.0,0.0,0.81428462266922,0.8142889142036438,4.424313715389872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2857.039794921875,0.0,46.28663635253906,1895.4371337890625,0.0,370.5472717285156,0.2946910560131073,1.0,0.0,3.0,1.0,0.0
11987040,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529541015625,0.5841171145439148,0.1732230335474014,0.1632034182548523,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561279296875,0.9990000128746032,1.0,0.8534060120582581,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15576171875,0.8816132545471191,0.6160010099411011,0.4341150224208832,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1542663574219,0.6699865460395813,0.263051301240921,0.256619393825531,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1500549316406,0.4707694351673126,0.0965183898806572,0.4715921580791473,286.15509033203125,287.81072998046875,289.6801147460937,285.9861145019531,289.6814270019531,297.051025390625,286.1591186523437,1.0,0.5770139098167419,1.0,1.0,0.0,1.0,-2.6158971786499023,2.615891695022583,5.50093182027922e-06,2.020082950592041,0.4494980871677398,0.4494980871677398,0.0,239.97561645507807,227.0,9281.2607421875,-0.0,2092.26416015625,1.0,283.1499938964844,285.84161376953125,288.9076538085937,289.60137939453125,293.1499938964844,293.1499938964844,283.1499938964844,19193.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480628967285156,1.0,0.0,0.0,0.81428462266922,0.8142889142036438,4.424313715389872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2857.039794921875,0.0,46.28663635253906,1895.4371337890625,0.0,370.5472717285156,0.2946910560131073,1.0,0.0,3.0,1.0,0.0
11987100,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19879150390625,0.5840103030204773,0.1726758182048797,0.1626729816198349,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020568847656,0.9990000128746032,1.0,0.8510277271270752,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016906738281,0.8824787735939026,0.6161031723022461,0.4341528713703155,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001647949219,0.6701168417930603,0.2624869048595428,0.2560461759567261,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1956787109375,0.46989306807518,0.0958621203899383,0.4684597849845886,286.20098876953125,287.8303527832031,289.6494445800781,285.9665832519531,289.6507568359375,297.0509033203125,286.2050476074219,1.0,0.575038731098175,1.0,1.0,0.0,1.0,-2.6080071926116943,2.608001708984375,5.468061772262445e-06,2.014119863510132,0.4388973414897918,0.4388973414897918,0.0,238.6240081787109,227.0,9051.478515625,-0.0,2073.768798828125,1.0,283.1499938964844,285.88970947265625,288.8856811523437,289.5621643066406,293.1499938964844,293.1499938964844,283.1499938964844,19164.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398550689220428,1.0,0.0,0.0,0.779534101486206,0.7795383334159851,4.054746227666328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2781.830322265625,0.0,43.19001388549805,1895.4371337890625,0.0,352.6037292480469,0.28980353474617,1.0,0.0,3.0,1.0,0.0
11987160,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2408752441406,0.5844230055809021,0.172137439250946,0.1621111780405044,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438659667969,0.9990000128746032,1.0,0.8465670943260193,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435607910156,0.8840748071670532,0.6162117719650269,0.4341695308685303,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421264648437,0.6707940697669983,0.2619282305240631,0.2554382979869842,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23809814453125,0.4694834053516388,0.0952242314815521,0.4651736319065094,286.2428894042969,287.9403686523437,289.619140625,285.9473571777344,289.6204528808594,297.0509033203125,286.2466125488281,1.0,0.5723245143890381,1.0,1.0,0.0,1.0,-2.5973172187805176,2.5973117351531982,5.423359652922954e-06,2.005880355834961,0.427204966545105,0.427204966545105,0.0,236.2308349609375,230.0,8829.5009765625,-0.0,2046.37939453125,1.0,283.1499938964844,285.93536376953125,288.8646545410156,289.5245666503906,293.1499938964844,293.1499938964844,283.1499938964844,19090.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314839839935303,1.0,0.0,0.0,0.7484255433082581,0.7484297156333923,3.73758162197646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2713.406982421875,0.0,40.47283935546875,1895.4371337890625,0.0,335.129150390625,0.2853163182735443,1.0,0.0,3.0,1.0,0.0
11987220,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33209228515625,0.5837816596031189,0.1711090952157974,0.1611287295818328,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33551025390625,0.9990000128746032,1.0,0.8437876105308533,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33514404296875,0.8851640820503235,0.6164789795875549,0.4343061447143554,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3335266113281,0.6705769896507263,0.2608559131622314,0.2543650269508362,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3288879394531,0.4673927426338196,0.0940610542893409,0.4595636129379272,286.3343811035156,288.0713806152344,289.55975341796875,285.9099426269531,289.56103515625,297.0518798828125,286.33868408203125,1.0,0.5702221989631653,1.0,1.0,0.0,1.0,-2.5849173069000244,2.584911823272705,5.3713220040663145e-06,1.996115565299988,0.4043866991996765,0.4043866991996765,0.0,234.53956604003903,233.0,8384.380859375,-0.0,2019.6396484375,1.0,283.1499938964844,286.0299377441406,288.8238525390625,289.4494934082031,293.1499938964844,293.1499938964844,283.1499938964844,18995.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142541587352752,1.0,0.0,0.0,0.6860772967338562,0.6860812902450562,3.1407946465833454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2568.141845703125,0.0,35.4614143371582,1895.4371337890625,0.0,301.4911804199219,0.2767488360404968,1.0,0.0,3.0,1.0,0.0
11987280,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33209228515625,0.5837816596031189,0.1711090952157974,0.1611287295818328,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33551025390625,0.9990000128746032,1.0,0.8437876105308533,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33514404296875,0.8851640820503235,0.6164789795875549,0.4343061447143554,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3335266113281,0.6705769896507263,0.2608559131622314,0.2543650269508362,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3288879394531,0.4673927426338196,0.0940610542893409,0.4595636129379272,286.3343811035156,288.0713806152344,289.55975341796875,285.9099426269531,289.56103515625,297.0518798828125,286.33868408203125,1.0,0.5702221989631653,1.0,1.0,0.0,1.0,-2.5849173069000244,2.584911823272705,5.3713220040663145e-06,1.996115565299988,0.4043866991996765,0.4043866991996765,0.0,234.53956604003903,233.0,8384.380859375,-0.0,2019.6396484375,1.0,283.1499938964844,286.0299377441406,288.8238525390625,289.4494934082031,293.1499938964844,293.1499938964844,283.1499938964844,18995.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142541587352752,1.0,0.0,0.0,0.6860772967338562,0.6860812902450562,3.1407946465833454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2568.141845703125,0.0,35.4614143371582,1895.4371337890625,0.0,301.4911804199219,0.2767488360404968,1.0,0.0,3.0,1.0,0.0
11987340,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.43133544921875,0.5823460817337036,0.1701136380434036,0.1602397859096527,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.9990000128746032,1.0,0.8443821668624878,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345703125,0.8851141929626465,0.6168254017829895,0.4345405697822571,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.432861328125,0.6695119738578796,0.2598216831684112,0.2533930540084839,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4278564453125,0.4644998908042907,0.0929532051086425,0.4546135663986206,286.43377685546875,288.2034606933594,289.502197265625,285.87408447265625,289.50341796875,297.0533447265625,286.4383850097656,1.0,0.5695129632949829,1.0,1.0,0.0,1.0,-2.577726125717163,2.577720880508423,5.341370069800178e-06,1.990508317947388,0.3811924159526825,0.3811924159526825,0.0,234.55889892578125,236.0,7947.876953125,-0.0,2008.6190185546875,1.0,283.1499938964844,286.12939453125,288.78582763671875,289.3778076171875,293.1499938964844,293.1499938964844,283.1499938964844,18906.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965755701065063,1.0,0.0,0.0,0.6276717782020569,0.6276757121086121,2.6288066834467827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2427.42822265625,0.0,31.1567611694336,1895.4371337890625,0.0,269.7062683105469,0.2689337134361267,1.0,0.0,3.0,1.0,0.0
11987400,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.43133544921875,0.5823460817337036,0.1701136380434036,0.1602397859096527,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.9990000128746032,1.0,0.8443821668624878,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345703125,0.8851141929626465,0.6168254017829895,0.4345405697822571,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.432861328125,0.6695119738578796,0.2598216831684112,0.2533930540084839,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4278564453125,0.4644998908042907,0.0929532051086425,0.4546135663986206,286.43377685546875,288.2034606933594,289.502197265625,285.87408447265625,289.50341796875,297.0533447265625,286.4383850097656,1.0,0.5695129632949829,1.0,1.0,0.0,1.0,-2.577726125717163,2.577720880508423,5.341370069800178e-06,1.990508317947388,0.3811924159526825,0.3811924159526825,0.0,234.55889892578125,236.0,7947.876953125,-0.0,2008.6190185546875,1.0,283.1499938964844,286.12939453125,288.78582763671875,289.3778076171875,293.1499938964844,293.1499938964844,283.1499938964844,18906.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965755701065063,1.0,0.0,0.0,0.6276717782020569,0.6276757121086121,2.6288066834467827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2427.42822265625,0.0,31.1567611694336,1895.4371337890625,0.0,269.7062683105469,0.2689337134361267,1.0,0.0,3.0,1.0,0.0
11987460,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5357971191406,0.5804193019866943,0.1691412776708603,0.1594080924987793,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5396423339844,0.9990000128746032,1.0,0.8470460772514343,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5392150878906,0.8843794465065002,0.6172451376914978,0.4348534941673279,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53741455078125,0.6679372787475586,0.2588165700435638,0.2524870038032532,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.4608449339866638,0.0918339788913726,0.449845403432846,286.5383605957031,288.3363952636719,289.4466857910156,285.8399963378906,289.4479064941406,297.05487060546875,286.5431823730469,1.0,0.5697338581085205,1.0,1.0,0.0,1.0,-2.573483467102051,2.5734782218933105,5.323751338437432e-06,1.9872064590454104,0.3576588630676269,0.3576588630676269,0.0,235.61705017089844,239.0,7515.3349609375,-0.0,2006.7298583984373,1.0,283.1499938964844,286.2314147949219,288.7506408691406,289.3095092773437,293.1499938964844,293.1499938964844,283.1499938964844,18808.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3786920011043548,1.0,0.0,0.0,0.5729773044586182,0.5729811191558838,2.190626346987301e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2288.951416015625,0.0,27.416418075561523,1895.4371337890625,0.0,239.69960021972656,0.261936753988266,1.0,0.0,3.0,1.0,0.0
11987520,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5357971191406,0.5804193019866943,0.1691412776708603,0.1594080924987793,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5396423339844,0.9990000128746032,1.0,0.8470460772514343,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5392150878906,0.8843794465065002,0.6172451376914978,0.4348534941673279,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53741455078125,0.6679372787475586,0.2588165700435638,0.2524870038032532,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.4608449339866638,0.0918339788913726,0.449845403432846,286.5383605957031,288.3363952636719,289.4466857910156,285.8399963378906,289.4479064941406,297.05487060546875,286.5431823730469,1.0,0.5697338581085205,1.0,1.0,0.0,1.0,-2.573483467102051,2.5734782218933105,5.323751338437432e-06,1.9872064590454104,0.3576588630676269,0.3576588630676269,0.0,235.61705017089844,239.0,7515.3349609375,-0.0,2006.7298583984373,1.0,283.1499938964844,286.2314147949219,288.7506408691406,289.3095092773437,293.1499938964844,293.1499938964844,283.1499938964844,18808.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3786920011043548,1.0,0.0,0.0,0.5729773044586182,0.5729811191558838,2.190626346987301e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2288.951416015625,0.0,27.416418075561523,1895.4371337890625,0.0,239.69960021972656,0.261936753988266,1.0,0.0,3.0,1.0,0.0
11987580,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6437072753906,0.5781696438789368,0.1681864410638809,0.1586169451475143,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6476745605469,0.9990000128746032,1.0,0.8510849475860596,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6472473144531,0.8832015991210938,0.6177124977111816,0.4352251589298248,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6453857421875,0.6660395860671997,0.2578339278697967,0.2516284883022308,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6398620605469,0.4567430913448334,0.0906767919659614,0.4450459480285644,286.6463623046875,288.4698181152344,289.3934936523437,285.8078918457031,289.3946533203125,297.05621337890625,286.6513061523437,1.0,0.5705533623695374,1.0,1.0,0.0,1.0,-2.571032762527466,2.5710275173187256,5.313602741807699e-06,1.985306739807129,0.3338146209716797,0.3338146209716797,0.0,237.3663330078125,242.0,7087.646484375,-0.0,2010.6259765625,1.0,283.1499938964844,286.33447265625,288.7178649902344,289.2442626953125,293.1499938964844,293.1499938964844,283.1499938964844,18709.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606849014759063,1.0,0.0,0.0,0.5221303105354309,0.5221340656280518,1.8190780437521425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2153.0908203125,0.0,24.17676544189453,1895.4371337890625,0.0,210.9808044433593,0.2557863593101501,1.0,0.0,3.0,1.0,0.0
11987640,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6437072753906,0.5781696438789368,0.1681864410638809,0.1586169451475143,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6476745605469,0.9990000128746032,1.0,0.8510849475860596,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6472473144531,0.8832015991210938,0.6177124977111816,0.4352251589298248,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6453857421875,0.6660395860671997,0.2578339278697967,0.2516284883022308,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6398620605469,0.4567430913448334,0.0906767919659614,0.4450459480285644,286.6463623046875,288.4698181152344,289.3934936523437,285.8078918457031,289.3946533203125,297.05621337890625,286.6513061523437,1.0,0.5705533623695374,1.0,1.0,0.0,1.0,-2.571032762527466,2.5710275173187256,5.313602741807699e-06,1.985306739807129,0.3338146209716797,0.3338146209716797,0.0,237.3663330078125,242.0,7087.646484375,-0.0,2010.6259765625,1.0,283.1499938964844,286.33447265625,288.7178649902344,289.2442626953125,293.1499938964844,293.1499938964844,283.1499938964844,18709.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606849014759063,1.0,0.0,0.0,0.5221303105354309,0.5221340656280518,1.8190780437521425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2153.0908203125,0.0,24.17676544189453,1895.4371337890625,0.0,210.9808044433593,0.2557863593101501,1.0,0.0,3.0,1.0,0.0
11987700,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6996154785156,0.5769588947296143,0.1677130162715912,0.1582315117120742,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7038879394531,0.9990000128746032,1.0,0.8534685373306274,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70343017578125,0.88249272108078,0.6179470419883728,0.4354182183742523,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.701416015625,0.6650092005729675,0.2573479413986206,0.2512113153934479,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954040527344,0.454575777053833,0.0900806784629821,0.4426018893718719,286.7024841308594,288.4888000488281,289.3678283691406,285.7926330566406,289.36895751953125,297.0567932128906,286.7077941894531,1.0,0.5711153745651245,1.0,1.0,0.0,1.0,-2.5702273845672607,2.5702221393585205,5.310277629178017e-06,1.9846863746643064,0.32227423787117,0.32227423787117,0.0,238.42498779296875,242.0,6868.5322265625,-0.0,2014.0235595703125,1.0,283.1499938964844,286.385986328125,288.7023010253906,289.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,18676.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516458868980407,1.0,0.0,0.0,0.4969948530197143,0.4970030188560486,1.6481520148659e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2081.434326171875,0.0,22.672616958618164,1895.4371337890625,0.0,196.9125823974609,0.2529564797878265,1.0,0.0,3.0,1.0,0.0
11987760,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.75347900390625,0.5757094025611877,0.1672427058219909,0.1578529626131057,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75750732421875,0.9990000128746032,1.0,0.8560300469398499,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8817281723022461,0.6181820034980774,0.4356164336204529,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.75518798828125,0.6639435291290283,0.2568656504154205,0.2508020401000976,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.74951171875,0.4523535072803497,0.0894734337925911,0.4401239156723022,286.7561950683594,288.6034545898437,289.3428039550781,285.7779541015625,289.3439025878906,297.05731201171875,286.76123046875,1.0,0.5717512369155884,1.0,1.0,0.0,1.0,-2.5696189403533936,2.5696136951446533,5.307771516527282e-06,1.9842203855514529,0.3096714615821838,0.3096714615821838,0.0,239.57489013671875,230.0,6665.3486328125,-0.0,2018.122314453125,1.0,283.1499938964844,286.4371032714844,288.6874389648437,289.1820983886719,293.1499938964844,293.1499938964844,283.1499938964844,18605.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3425736427307129,1.0,0.0,0.0,0.4749658107757568,0.4768526554107666,1.5052830093509332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2022.357666015625,0.0,21.44376564025879,1895.4371337890625,0.0,182.9087677001953,0.2504731118679046,1.0,0.0,3.0,1.0,0.0
11987820,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8626403808594,0.575594425201416,0.1662943363189697,0.156923621892929,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8665466308594,0.9990000128746032,1.0,0.8514125943183899,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661499023437,0.8835300207138062,0.6186228394508362,0.4358671605587005,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642883300781,0.6642665266990662,0.255886822938919,0.2497998028993606,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85870361328125,0.4502580463886261,0.0882315412163734,0.4341675341129303,286.86529541015625,288.7369689941406,289.294921875,285.7504577636719,289.29595947265625,297.057861328125,286.8700561523437,1.0,0.5681506395339966,1.0,1.0,0.0,1.0,-2.5549118518829346,2.5549066066741943,5.247556600807002e-06,1.9730467796325684,0.2852123379707336,0.2852123379707336,0.0,236.9749755859375,233.0,6225.9765625,-0.0,1984.1920166015625,1.0,283.1499938964844,286.53857421875,288.66119384765625,289.1260070800781,293.1499938964844,293.1499938964844,283.1499938964844,18371.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3246865570545196,1.0,0.0,0.0,0.4298535287380218,0.4657128155231476,1.2329187448756327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1899.9598388671875,0.0,20.3611068725586,1895.4371337890625,0.0,155.29481506347656,0.2469143271446228,1.0,0.0,3.0,1.0,0.0
11987880,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8626403808594,0.575594425201416,0.1662943363189697,0.156923621892929,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8665466308594,0.9990000128746032,1.0,0.8514125943183899,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661499023437,0.8835300207138062,0.6186228394508362,0.4358671605587005,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642883300781,0.6642665266990662,0.255886822938919,0.2497998028993606,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85870361328125,0.4502580463886261,0.0882315412163734,0.4341675341129303,286.86529541015625,288.7369689941406,289.294921875,285.7504577636719,289.29595947265625,297.057861328125,286.8700561523437,1.0,0.5681506395339966,1.0,1.0,0.0,1.0,-2.5549118518829346,2.5549066066741943,5.247556600807002e-06,1.9730467796325684,0.2852123379707336,0.2852123379707336,0.0,236.9749755859375,233.0,6225.9765625,-0.0,1984.1920166015625,1.0,283.1499938964844,286.53857421875,288.66119384765625,289.1260070800781,293.1499938964844,293.1499938964844,283.1499938964844,18371.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3246865570545196,1.0,0.0,0.0,0.4298535287380218,0.4657128155231476,1.2329187448756327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1899.9598388671875,0.0,20.3611068725586,1895.4371337890625,0.0,155.29481506347656,0.2469143271446228,1.0,0.0,3.0,1.0,0.0
11987940,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.5747147798538208,0.1653941720724105,0.1560831665992736,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9743347167969,0.9990000128746032,1.0,0.8500706553459167,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739074707031,0.884209156036377,0.6190750002861023,0.4361602962017059,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9720153808594,0.6637799143791199,0.2549445033073425,0.2488787621259689,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96630859375,0.4475530982017517,0.0871020257472992,0.4288451373577118,286.9730224609375,288.8699951171875,289.25,285.7255554199219,289.2509765625,297.0592956542969,286.9779357910156,1.0,0.5667737722396851,1.0,1.0,0.0,1.0,-2.545128107070923,2.5451231002807617,5.207145932217827e-06,1.965337872505188,0.2604079842567444,0.2604079842567444,0.0,236.0265045166016,236.0,5807.419921875,-0.0,1965.204345703125,1.0,283.1499938964844,286.6370544433594,288.63623046875,289.0704345703125,293.1499938964844,293.1499938964844,283.1499938964844,18203.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3068832457065582,1.0,0.0,0.0,0.3890346884727478,0.4730055034160614,1.010144234925292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1768.853515625,0.0,20.26712417602539,1895.4371337890625,0.0,127.24163055419922,0.245019182562828,1.0,0.0,3.0,1.0,0.0
11988000,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.5747147798538208,0.1653941720724105,0.1560831665992736,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9743347167969,0.9990000128746032,1.0,0.8500706553459167,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739074707031,0.884209156036377,0.6190750002861023,0.4361602962017059,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9720153808594,0.6637799143791199,0.2549445033073425,0.2488787621259689,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96630859375,0.4475530982017517,0.0871020257472992,0.4288451373577118,286.9730224609375,288.8699951171875,289.25,285.7255554199219,289.2509765625,297.0592956542969,286.9779357910156,1.0,0.5667737722396851,1.0,1.0,0.0,1.0,-2.545128107070923,2.5451231002807617,5.207145932217827e-06,1.965337872505188,0.2604079842567444,0.2604079842567444,0.0,236.0265045166016,236.0,5807.419921875,-0.0,1965.204345703125,1.0,283.1499938964844,286.6370544433594,288.63623046875,289.0704345703125,293.1499938964844,293.1499938964844,283.1499938964844,18203.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3068832457065582,1.0,0.0,0.0,0.3890346884727478,0.4730055034160614,1.010144234925292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1768.853515625,0.0,20.26712417602539,1895.4371337890625,0.0,127.24163055419922,0.245019182562828,1.0,0.0,3.0,1.0,0.0
11988060,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0766296386719,0.5731374621391296,0.16449736058712,0.1553069204092025,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.9990000128746032,1.0,0.8516111969947815,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.080078125,0.8838891386985779,0.6195105910301208,0.4364879429340362,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782470703125,0.6625753045082092,0.2540041506290436,0.2480223923921585,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0726013183594,0.4443502426147461,0.0860142484307289,0.4240827262401581,287.0792236328125,289.0028991699219,289.2074279785156,285.70220947265625,289.2083740234375,297.06085205078125,287.083984375,1.0,0.5665525794029236,1.0,1.0,0.0,1.0,-2.539686441421509,2.539681196212769,5.184853762330022e-06,1.9611085653305047,0.2352512776851654,0.2352512776851654,0.0,236.5423583984375,239.0,5415.005859375,-0.0,1959.206787109375,1.0,283.1499938964844,286.7327880859375,288.6365661621094,289.0253295898437,293.1499938964844,293.1499938964844,283.1499938964844,18140.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909438908100128,1.0,0.0,0.0,0.3525308668613434,0.4780178964138031,8.426117581450399e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1646.0399169921875,0.0,20.20793914794922,1895.4371337890625,0.0,82.38262176513672,0.243753969669342,1.0,0.0,3.0,1.0,0.0
11988120,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0766296386719,0.5731374621391296,0.16449736058712,0.1553069204092025,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.9990000128746032,1.0,0.8516111969947815,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.080078125,0.8838891386985779,0.6195105910301208,0.4364879429340362,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782470703125,0.6625753045082092,0.2540041506290436,0.2480223923921585,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0726013183594,0.4443502426147461,0.0860142484307289,0.4240827262401581,287.0792236328125,289.0028991699219,289.2074279785156,285.70220947265625,289.2083740234375,297.06085205078125,287.083984375,1.0,0.5665525794029236,1.0,1.0,0.0,1.0,-2.539686441421509,2.539681196212769,5.184853762330022e-06,1.9611085653305047,0.2352512776851654,0.2352512776851654,0.0,236.5423583984375,239.0,5415.005859375,-0.0,1959.206787109375,1.0,283.1499938964844,286.7327880859375,288.6365661621094,289.0253295898437,293.1499938964844,293.1499938964844,283.1499938964844,18140.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909438908100128,1.0,0.0,0.0,0.3525308668613434,0.4780178964138031,8.426117581450399e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1646.0399169921875,0.0,20.20793914794922,1895.4371337890625,0.0,82.38262176513672,0.243753969669342,1.0,0.0,3.0,1.0,0.0
11988180,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1790771484375,0.5710935592651367,0.163578063249588,0.1545455157756805,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828308105469,0.9990000128746032,1.0,0.8549267053604126,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18243408203125,0.8829368948936462,0.619888961315155,0.4368059337139129,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1806640625,0.6609153747558594,0.2530391812324524,0.247180089354515,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1751403808594,0.4407326579093933,0.0848930776119232,0.4193922579288482,287.1816101074219,289.1363220214844,289.1662902832031,285.6791687011719,289.1672058105469,297.0619201660156,287.1861877441406,1.0,0.5670957565307617,1.0,1.0,0.0,1.0,-2.5364880561828613,2.5364830493927,5.1717970563913696e-06,1.958634614944458,0.2096578180789947,0.2096578180789947,0.0,237.94677734375,227.0,5042.55615234375,-0.0,1960.4498291015625,1.0,283.1499938964844,286.8265380859375,288.69647216796875,289.0552062988281,293.1499938964844,293.1499938964844,283.1499938964844,18116.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892086505889892,1.0,0.0,0.0,0.3191888928413391,0.4804258048534393,7.201108154220037e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1532.468017578125,0.0,20.099279403686523,1895.4371337890625,0.0,71.57968139648438,0.2427117228507995,1.0,0.0,3.0,1.0,0.0
11988240,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1790771484375,0.5710935592651367,0.163578063249588,0.1545455157756805,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828308105469,0.9990000128746032,1.0,0.8549267053604126,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18243408203125,0.8829368948936462,0.619888961315155,0.4368059337139129,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1806640625,0.6609153747558594,0.2530391812324524,0.247180089354515,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1751403808594,0.4407326579093933,0.0848930776119232,0.4193922579288482,287.1816101074219,289.1363220214844,289.1662902832031,285.6791687011719,289.1672058105469,297.0619201660156,287.1861877441406,1.0,0.5670957565307617,1.0,1.0,0.0,1.0,-2.5364880561828613,2.5364830493927,5.1717970563913696e-06,1.958634614944458,0.2096578180789947,0.2096578180789947,0.0,237.94677734375,227.0,5042.55615234375,-0.0,1960.4498291015625,1.0,283.1499938964844,286.8265380859375,288.69647216796875,289.0552062988281,293.1499938964844,293.1499938964844,283.1499938964844,18116.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892086505889892,1.0,0.0,0.0,0.3191888928413391,0.4804258048534393,7.201108154220037e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1532.468017578125,0.0,20.099279403686523,1895.4371337890625,0.0,71.57968139648438,0.2427117228507995,1.0,0.0,3.0,1.0,0.0
11988300,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22882080078125,0.570881187915802,0.1630961596965789,0.1540919542312622,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2325744628906,0.9990000128746032,1.0,0.8531972169876099,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.232177734375,0.8836098313331604,0.6200360059738159,0.4368963241577148,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2304077148437,0.6609159111976624,0.2525313198566437,0.2466806471347808,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.22479248046875,0.4396520853042602,0.084299512207508,0.4166390299797058,287.2313537597656,289.1499938964844,289.146240234375,285.6677551269531,289.1471252441406,297.06201171875,287.2358093261719,1.0,0.5654852986335754,1.0,1.0,0.0,1.0,-2.530078411102295,2.5300731658935547,5.145980594534194e-06,1.953829050064087,0.1972191929817199,0.1972191929817199,0.0,236.9477996826172,227.0,4853.76318359375,-0.0,1946.4661865234373,1.0,283.1499938964844,286.8731384277344,288.7038269042969,289.05596923828125,293.1499938964844,293.1499938964844,283.1499938964844,18115.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890590727329254,1.0,0.0,0.0,0.3026962876319885,0.4806276261806488,6.672252084172214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1472.8997802734375,0.0,20.01482391357422,1895.4371337890625,0.0,70.65611267089844,0.2422100603580474,1.0,0.0,3.0,1.0,0.0
11988360,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2723999023437,0.5711870193481445,0.1626064032316208,0.1535906940698623,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.275634765625,0.9990000128746032,1.0,0.8493033051490784,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2752990722656,0.8850212693214417,0.6201522946357727,0.4369388520717621,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2737731933594,0.6614446640014648,0.2520096600055694,0.2461268305778503,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2689514160156,0.4390268325805664,0.0837045833468437,0.4136371612548828,287.2745666503906,289.25,289.1264953613281,285.6564025878906,289.1273803710937,297.0619506835937,287.2784423828125,1.0,0.5630713701248169,1.0,1.0,0.0,1.0,-2.520580530166626,2.520575523376465,5.107491233502515e-06,1.946526288986206,0.1838199347257614,0.1838199347257614,0.0,234.8586883544922,230.0,4682.45361328125,-0.0,1923.2474365234373,1.0,283.1499938964844,286.91925048828125,288.7040100097656,289.0469970703125,293.1499938964844,293.1499938964844,283.1499938964844,18102.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884925305843353,1.0,0.0,0.0,0.2886656522750854,0.4817496240139007,6.252511841609021e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1421.433349609375,0.0,19.9760856628418,1895.4371337890625,0.0,67.17884826660156,0.24179407954216,1.0,0.0,3.0,1.0,0.0
11988420,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3569030761719,0.570320188999176,0.1616201102733612,0.152677983045578,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.36004638671875,0.9990000128746032,1.0,0.8474115133285522,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3597412109375,0.8857662677764893,0.6203058362007141,0.4370397627353668,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3582458496094,0.660999596118927,0.2509451508522033,0.245098203420639,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3534851074219,0.4365317523479461,0.0825675204396247,0.4083093404769897,287.3590393066406,289.3500061035156,289.0879211425781,285.6339416503906,289.0887756347656,297.06207275390625,287.36285400390625,1.0,0.5614067316055298,1.0,1.0,0.0,1.0,-2.50968337059021,2.509678363800049,5.063140179117909e-06,1.9379571676254272,0.1578451991081237,0.1578451991081237,0.0,233.63023376464844,233.0,4349.8955078125,-0.0,1901.79736328125,1.0,283.1499938964844,287.0101623535156,288.7011108398437,289.01971435546875,293.1499938964844,293.1499938964844,283.1499938964844,18089.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866816222667694,1.0,0.0,0.0,0.2609124183654785,0.4827157855033874,5.4864957022005e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1316.0257568359375,0.0,19.86120986938477,1895.4371337890625,0.0,56.348819732666016,0.2409886419773101,1.0,0.0,3.0,1.0,0.0
11988480,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3569030761719,0.570320188999176,0.1616201102733612,0.152677983045578,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.36004638671875,0.9990000128746032,1.0,0.8474115133285522,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3597412109375,0.8857662677764893,0.6203058362007141,0.4370397627353668,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3582458496094,0.660999596118927,0.2509451508522033,0.245098203420639,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3534851074219,0.4365317523479461,0.0825675204396247,0.4083093404769897,287.3590393066406,289.3500061035156,289.0879211425781,285.6339416503906,289.0887756347656,297.06207275390625,287.36285400390625,1.0,0.5614067316055298,1.0,1.0,0.0,1.0,-2.50968337059021,2.509678363800049,5.063140179117909e-06,1.9379571676254272,0.1578451991081237,0.1578451991081237,0.0,233.63023376464844,233.0,4349.8955078125,-0.0,1901.79736328125,1.0,283.1499938964844,287.0101623535156,288.7011108398437,289.01971435546875,293.1499938964844,293.1499938964844,283.1499938964844,18089.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866816222667694,1.0,0.0,0.0,0.2609124183654785,0.4827157855033874,5.4864957022005e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1316.0257568359375,0.0,19.86120986938477,1895.4371337890625,0.0,56.348819732666016,0.2409886419773101,1.0,0.0,3.0,1.0,0.0
11988540,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4378967285156,0.5685989260673523,0.1605859398841858,0.1517850756645202,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4408874511719,0.9990000128746032,1.0,0.8487184047698975,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4405822753906,0.8853462338447571,0.6203471422195435,0.4371070563793182,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4391784667969,0.6597057580947876,0.2498203963041305,0.2440776377916336,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4346008300781,0.433370292186737,0.0814101248979568,0.4032824635505676,287.4399108886719,289.45001220703125,289.05047607421875,285.6117248535156,289.0513000488281,297.061767578125,287.4435729980469,1.0,0.5609670877456665,1.0,1.0,0.0,1.0,-2.502993106842041,2.50298810005188,5.036137281422271e-06,1.9327621459960933,0.1315947622060775,0.1315947622060775,0.0,233.9989624023437,236.0,4040.881591796875,-0.0,1893.4886474609373,1.0,283.1499938964844,287.1038513183594,288.7007751464844,288.9950256347656,293.1499938964844,293.1499938964844,283.1499938964844,18078.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848013341426849,1.0,0.0,0.0,0.2355545461177826,0.4835698008537292,4.844178835838875e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1217.445068359375,0.0,19.76056289672852,1895.4371337890625,0.0,45.627567291259766,0.2402822524309158,1.0,0.0,3.0,1.0,0.0
11988600,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4378967285156,0.5685989260673523,0.1605859398841858,0.1517850756645202,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4408874511719,0.9990000128746032,1.0,0.8487184047698975,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4405822753906,0.8853462338447571,0.6203471422195435,0.4371070563793182,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4391784667969,0.6597057580947876,0.2498203963041305,0.2440776377916336,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4346008300781,0.433370292186737,0.0814101248979568,0.4032824635505676,287.4399108886719,289.45001220703125,289.05047607421875,285.6117248535156,289.0513000488281,297.061767578125,287.4435729980469,1.0,0.5609670877456665,1.0,1.0,0.0,1.0,-2.502993106842041,2.50298810005188,5.036137281422271e-06,1.9327621459960933,0.1315947622060775,0.1315947622060775,0.0,233.9989624023437,236.0,4040.881591796875,-0.0,1893.4886474609373,1.0,283.1499938964844,287.1038513183594,288.7007751464844,288.9950256347656,293.1499938964844,293.1499938964844,283.1499938964844,18078.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848013341426849,1.0,0.0,0.0,0.2355545461177826,0.4835698008537292,4.844178835838875e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1217.445068359375,0.0,19.76056289672852,1895.4371337890625,0.0,45.627567291259766,0.2402822524309158,1.0,0.0,3.0,1.0,0.0
11988660,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5139465332031,0.5663013458251953,0.1594906002283096,0.1508733481168747,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.51678466796875,0.9990000128746032,1.0,0.8520018458366394,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5165100097656,0.884181022644043,0.6202489137649536,0.4371105134487152,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5151672363281,0.6578640341758728,0.2486180365085601,0.2430234998464584,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5107727050781,0.4296724498271942,0.0801665857434272,0.3980966210365295,287.515869140625,289.54998779296875,289.0140075683594,285.5897521972656,289.01483154296875,297.0606384277344,287.519287109375,1.0,0.5613223910331726,1.0,1.0,0.0,1.0,-2.4983484745025635,2.4983434677124023,5.017460807721363e-06,1.9291692972183228,0.1049902662634849,0.1049902662634849,0.0,235.33721923828125,239.0,3751.939208984375,-0.0,1892.3455810546875,1.0,283.1499938964844,287.2010192871094,288.7012634277344,288.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,18068.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283054769039154,1.0,0.0,0.0,0.2123579680919647,0.4844097793102264,4.293028599278159e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1125.1072998046875,0.0,19.6754207611084,1895.4371337890625,0.0,36.15314102172852,0.2396641224622726,1.0,0.0,3.0,1.0,0.0
11988720,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5139465332031,0.5663013458251953,0.1594906002283096,0.1508733481168747,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.51678466796875,0.9990000128746032,1.0,0.8520018458366394,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5165100097656,0.884181022644043,0.6202489137649536,0.4371105134487152,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5151672363281,0.6578640341758728,0.2486180365085601,0.2430234998464584,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5107727050781,0.4296724498271942,0.0801665857434272,0.3980966210365295,287.515869140625,289.54998779296875,289.0140075683594,285.5897521972656,289.01483154296875,297.0606384277344,287.519287109375,1.0,0.5613223910331726,1.0,1.0,0.0,1.0,-2.4983484745025635,2.4983434677124023,5.017460807721363e-06,1.9291692972183228,0.1049902662634849,0.1049902662634849,0.0,235.33721923828125,239.0,3751.939208984375,-0.0,1892.3455810546875,1.0,283.1499938964844,287.2010192871094,288.7012634277344,288.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,18068.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283054769039154,1.0,0.0,0.0,0.2123579680919647,0.4844097793102264,4.293028599278159e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1125.1072998046875,0.0,19.6754207611084,1895.4371337890625,0.0,36.15314102172852,0.2396641224622726,1.0,0.0,3.0,1.0,0.0
