time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11988780,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5848083496094,0.5635781288146973,0.1583264023065567,0.1499244123697281,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58746337890625,0.9990000128746032,1.0,0.8566266894340515,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5871887207031,0.8824818730354309,0.6199707984924316,0.4370137453079223,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5859375,0.6556322574615479,0.2473200857639312,0.2419075220823288,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.581787109375,0.4255427718162536,0.0788071751594543,0.3925318419933319,287.58660888671875,289.6499938964844,288.9784240722656,285.5679931640625,288.9792175292969,297.0585021972656,287.5898132324219,1.0,0.5621600151062012,1.0,1.0,0.0,1.0,-2.494621515274048,2.4946165084838867,5.002524176234147e-06,1.9262986183166504,0.0779604092240333,0.0779604092240333,0.0,237.3263092041016,227.0,3480.781982421875,-0.0,1895.3170166015625,1.0,283.1499938964844,287.30133056640625,288.7016296386719,288.9526672363281,293.1499938964844,293.1499938964844,283.1499938964844,18060.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813827097415924,1.0,0.0,0.0,0.1911227256059646,0.4852751791477203,3.8124765566749375e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.242919921875,0.0,19.605085372924805,1895.4371337890625,0.0,27.52898025512696,0.2391234189271927,1.0,0.0,3.0,1.0,0.0
11988840,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5848083496094,0.5635781288146973,0.1583264023065567,0.1499244123697281,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58746337890625,0.9990000128746032,1.0,0.8566266894340515,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5871887207031,0.8824818730354309,0.6199707984924316,0.4370137453079223,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5859375,0.6556322574615479,0.2473200857639312,0.2419075220823288,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.581787109375,0.4255427718162536,0.0788071751594543,0.3925318419933319,287.58660888671875,289.6499938964844,288.9784240722656,285.5679931640625,288.9792175292969,297.0585021972656,287.5898132324219,1.0,0.5621600151062012,1.0,1.0,0.0,1.0,-2.494621515274048,2.4946165084838867,5.002524176234147e-06,1.9262986183166504,0.0779604092240333,0.0779604092240333,0.0,237.3263092041016,227.0,3480.781982421875,-0.0,1895.3170166015625,1.0,283.1499938964844,287.30133056640625,288.7016296386719,288.9526672363281,293.1499938964844,293.1499938964844,283.1499938964844,18060.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813827097415924,1.0,0.0,0.0,0.1911227256059646,0.4852751791477203,3.8124765566749375e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.242919921875,0.0,19.605085372924805,1895.4371337890625,0.0,27.52898025512696,0.2391234189271927,1.0,0.0,3.0,1.0,0.0
11988900,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6181030273437,0.5630278587341309,0.1577085256576538,0.1493622064590454,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6206970214844,0.9990000128746032,1.0,0.8554396629333496,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62042236328125,0.8827975988388062,0.6197487115859985,0.4368660151958465,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6192321777344,0.6553328633308411,0.2466220408678054,0.2412460148334503,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6151123046875,0.4240855872631073,0.07807307690382,0.3892243206501007,287.619873046875,289.6499938964844,288.9609375,285.55718994140625,288.96173095703125,297.0568542480469,287.62286376953125,1.0,0.5606163144111633,1.0,1.0,0.0,1.0,-2.487586498260498,2.487581729888916,4.974641342414543e-06,1.921009540557861,0.0647594928741455,0.0647594928741455,0.0,236.55674743652344,227.0,3346.171142578125,-0.0,1881.7005615234373,1.0,283.1499938964844,287.3523254394531,288.70172119140625,288.9426574707031,293.1499938964844,293.1499938964844,283.1499938964844,18059.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2805629670619964,1.0,0.0,0.0,0.1806757003068924,0.4853778779506683,3.583067842427567e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,994.2664184570312,0.0,19.56117820739746,1895.4371337890625,0.0,23.481019973754883,0.238862544298172,1.0,0.0,3.0,1.0,0.0
11988960,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6473693847656,0.5629923343658447,0.1570760160684585,0.1487434357404709,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6496276855469,0.9990000128746032,1.0,0.8520263433456421,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6494140625,0.8838554620742798,0.6194765567779541,0.4366520047187805,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6483459472656,0.6555460095405579,0.245897427201271,0.2405147552490234,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6447448730469,0.4229995012283325,0.0773261040449142,0.3856052756309509,287.6488952636719,289.75,288.9436340332031,285.5464172363281,288.9444274902344,297.0550537109375,287.6515197753906,1.0,0.5582239031791687,1.0,1.0,0.0,1.0,-2.4772629737854004,2.47725796699524,4.933522632200038e-06,1.9130678176879885,0.0503793321549892,0.0503793321549892,0.0,234.6602783203125,230.0,3220.62939453125,-0.0,1858.600830078125,1.0,283.1499938964844,287.4036560058594,288.7017822265625,288.93316650390625,293.1499938964844,293.1499938964844,283.1499938964844,18052.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2797426581382751,1.0,0.0,0.0,0.1716504395008087,0.4861373901367187,3.3881339955854632e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,956.033203125,0.0,19.546510696411133,1895.4371337890625,0.0,19.57477569580078,0.2386486381292343,1.0,0.0,3.0,1.0,0.0
11989020,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7039489746094,0.5614737272262573,0.1557944864034652,0.1475819647312164,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7062072753906,0.9990000128746032,1.0,0.8509242534637451,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7059936523437,0.8839428424835205,0.6188247799873352,0.4362134635448456,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049255371094,0.6545305252075195,0.2444037944078445,0.2391026616096496,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7013244628906,0.4197738170623779,0.075860857963562,0.3789051175117492,287.7054748535156,289.8500061035156,288.90948486328125,285.5250244140625,288.9102783203125,297.0519104003906,287.7081298828125,1.0,0.5565080642700195,1.0,1.0,0.0,1.0,-2.464259147644043,2.464254140853882,4.881609584117541e-06,1.9028717279434204,0.0221655145287513,0.0221655145287513,0.0,233.72604370117188,233.0,2976.895263671875,-0.0,1835.8492431640625,1.0,283.1499938964844,287.506103515625,288.7015991210937,288.9142761230469,293.1499938964844,293.1499938964844,283.1499938964844,18046.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2780699431896209,1.0,0.0,0.0,0.1537743955850601,0.4870096445083618,3.009927418418101e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,877.6771240234375,0.0,19.49824333190918,1895.4371337890625,0.0,12.21237087249756,0.2382297366857528,1.0,0.0,3.0,1.0,0.0
11989080,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7039489746094,0.5614737272262573,0.1557944864034652,0.1475819647312164,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7062072753906,0.9990000128746032,1.0,0.8509242534637451,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7059936523437,0.8839428424835205,0.6188247799873352,0.4362134635448456,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049255371094,0.6545305252075195,0.2444037944078445,0.2391026616096496,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7013244628906,0.4197738170623779,0.075860857963562,0.3789051175117492,287.7054748535156,289.8500061035156,288.90948486328125,285.5250244140625,288.9102783203125,297.0519104003906,287.7081298828125,1.0,0.5565080642700195,1.0,1.0,0.0,1.0,-2.464259147644043,2.464254140853882,4.881609584117541e-06,1.9028717279434204,0.0221655145287513,0.0221655145287513,0.0,233.72604370117188,233.0,2976.895263671875,-0.0,1835.8492431640625,1.0,283.1499938964844,287.506103515625,288.7015991210937,288.9142761230469,293.1499938964844,293.1499938964844,283.1499938964844,18046.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2780699431896209,1.0,0.0,0.0,0.1537743955850601,0.4870096445083618,3.009927418418101e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,877.6771240234375,0.0,19.49824333190918,1895.4371337890625,0.0,12.21237087249756,0.2382297366857528,1.0,0.0,3.0,1.0,0.0
11989140,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8952941894531,0.559199333190918,0.1545852869749069,0.1464595049619674,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9189453125,0.9990000128746032,1.0,0.8527812361717224,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9165344238281,0.8829905390739441,0.6183988451957703,0.4357873499393463,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9052124023437,0.6527658104896545,0.2429612427949905,0.2377060800790786,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8710632324219,0.4160635471343994,0.0744099095463752,0.372450441122055,287.9111328125,289.95001220703125,288.8759155273437,285.5037841796875,288.876708984375,297.0496826171875,287.9403076171875,1.0,0.5559268593788147,1.0,1.0,0.0,1.0,-2.4551937580108643,2.455188751220703,4.845704552280949e-06,1.895825743675232,5.551115123125783e-17,5.551115123125783e-17,0.0,234.27420043945312,236.0,2080.33837890625,-0.0,1825.113037109375,1.0,283.1499938964844,287.6114807128906,288.6726989746094,288.806396484375,293.1499938964844,293.1499938964844,283.1499938964844,18778.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2726888954639435,1.0,0.0,0.0,0.0026868530549108,0.4051576852798462,5.095115995779054e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,136.74234008789062,0.0,16.089977264404297,1895.4371337890625,0.0,0.0769908875226974,0.2336041182279586,1.0,0.0,3.0,1.0,0.0
11989200,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8952941894531,0.559199333190918,0.1545852869749069,0.1464595049619674,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9189453125,0.9990000128746032,1.0,0.8527812361717224,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9165344238281,0.8829905390739441,0.6183988451957703,0.4357873499393463,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9052124023437,0.6527658104896545,0.2429612427949905,0.2377060800790786,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8710632324219,0.4160635471343994,0.0744099095463752,0.372450441122055,287.9111328125,289.95001220703125,288.8759155273437,285.5037841796875,288.876708984375,297.0496826171875,287.9403076171875,1.0,0.5559268593788147,1.0,1.0,0.0,1.0,-2.4551937580108643,2.455188751220703,4.845704552280949e-06,1.895825743675232,5.551115123125783e-17,5.551115123125783e-17,0.0,234.27420043945312,236.0,2080.33837890625,-0.0,1825.113037109375,1.0,283.1499938964844,287.6114807128906,288.6726989746094,288.806396484375,293.1499938964844,293.1499938964844,283.1499938964844,18778.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2726888954639435,1.0,0.0,0.0,0.0026868530549108,0.4051576852798462,5.095115995779054e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,136.74234008789062,0.0,16.089977264404297,1895.4371337890625,0.0,0.0769908875226974,0.2336041182279586,1.0,0.0,3.0,1.0,0.0
11989260,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3686828613281,0.5582584738731384,0.1546087861061096,0.1462196260690689,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38250732421875,0.9990000128746032,1.0,0.8548528552055359,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3811950683594,0.8832134008407593,0.6211549043655396,0.437169075012207,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.37469482421875,0.6518346071243286,0.2428117245435714,0.237268254160881,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.4134499132633209,0.0736223757266998,0.3681381344795227,288.3781433105469,290.04998779296875,288.8428039550781,285.482666015625,288.84356689453125,297.0613098144531,288.3939819335937,1.0,0.556337833404541,1.0,1.0,0.0051668095402419,1.0,-2.4533393383026123,2.4533302783966064,8.990075912151951e-06,1.8943095207214355,5.551115123125783e-17,5.551115123125783e-17,0.0,235.15606689453125,224.0,996.0320434570312,-0.0,1826.1468505859373,1.0,283.1493530273437,287.6120300292969,288.3836364746094,288.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,18033.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2088312953710556,1.0,0.0,0.0,1.5989418898243457e-05,0.4668386876583099,3.032067598298521e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0766093507409095,0.0,17.998760223388672,1895.4371337890625,0.0,0.0,0.2333310842514038,1.0,0.0,3.0,1.0,0.0
11989320,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3686828613281,0.5582584738731384,0.1546087861061096,0.1462196260690689,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38250732421875,0.9990000128746032,1.0,0.8548528552055359,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3811950683594,0.8832134008407593,0.6211549043655396,0.437169075012207,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.37469482421875,0.6518346071243286,0.2428117245435714,0.237268254160881,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.4134499132633209,0.0736223757266998,0.3681381344795227,288.3781433105469,290.04998779296875,288.8428039550781,285.482666015625,288.84356689453125,297.0613098144531,288.3939819335937,1.0,0.556337833404541,1.0,1.0,0.0051668095402419,1.0,-2.4533393383026123,2.4533302783966064,8.990075912151951e-06,1.8943095207214355,5.551115123125783e-17,5.551115123125783e-17,0.0,235.15606689453125,224.0,996.0320434570312,-0.0,1826.1468505859373,1.0,283.1493530273437,287.6120300292969,288.3836364746094,288.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,18033.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2088312953710556,1.0,0.0,0.0,1.5989418898243457e-05,0.4668386876583099,3.032067598298521e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0766093507409095,0.0,17.998760223388672,1895.4371337890625,0.0,0.0,0.2333310842514038,1.0,0.0,3.0,1.0,0.0
11989380,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5928649902344,0.5605630874633789,0.1548691540956497,0.1463516801595688,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5989074707031,0.9990000128746032,1.0,0.8471514582633972,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5983581542969,0.887351930141449,0.6240286827087402,0.4391949772834778,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59552001953125,0.6538522243499756,0.242986187338829,0.2373101562261581,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5848388671875,0.4139147400856018,0.0733089819550514,0.3657447397708893,288.5970153808594,290.1499938964844,288.8099975585937,285.461669921875,288.810791015625,297.0768737792969,288.6039123535156,1.0,0.552573025226593,1.0,1.0,0.0103336190804839,1.0,-2.44386887550354,2.443852186203003,1.6614450942142867e-05,1.887157201766968,5.551115123125783e-17,5.551115123125783e-17,0.0,231.3523406982422,227.0,464.4945983886719,-0.0,1796.747802734375,1.0,283.14923095703125,287.61199951171875,288.0974426269531,288.1708374023437,293.1499938964844,293.1499938964844,283.1499938964844,17921.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0858284384012222,1.0,0.0,0.0,1.591594445926603e-05,0.4866838157176971,3.018134787230453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1103198826313018,0.0,18.719371795654297,1895.4371337890625,0.0,0.0,0.2339964061975479,1.0,0.0,3.0,1.0,0.0
11989440,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5928649902344,0.5605630874633789,0.1548691540956497,0.1463516801595688,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5989074707031,0.9990000128746032,1.0,0.8471514582633972,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5983581542969,0.887351930141449,0.6240286827087402,0.4391949772834778,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59552001953125,0.6538522243499756,0.242986187338829,0.2373101562261581,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5848388671875,0.4139147400856018,0.0733089819550514,0.3657447397708893,288.5970153808594,290.1499938964844,288.8099975585937,285.461669921875,288.810791015625,297.0768737792969,288.6039123535156,1.0,0.552573025226593,1.0,1.0,0.0103336190804839,1.0,-2.44386887550354,2.443852186203003,1.6614450942142867e-05,1.887157201766968,5.551115123125783e-17,5.551115123125783e-17,0.0,231.3523406982422,227.0,464.4945983886719,-0.0,1796.747802734375,1.0,283.14923095703125,287.61199951171875,288.0974426269531,288.1708374023437,293.1499938964844,293.1499938964844,283.1499938964844,17921.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0858284384012222,1.0,0.0,0.0,1.591594445926603e-05,0.4866838157176971,3.018134787230453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1103198826313018,0.0,18.719371795654297,1895.4371337890625,0.0,0.0,0.2339964061975479,1.0,0.0,3.0,1.0,0.0
11989500,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6504211425781,0.5612077713012695,0.1548595577478408,0.1463524103164672,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6542663574219,0.9990000128746032,1.0,0.844802975654602,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6539306640625,0.8887155652046204,0.6249894499778748,0.4399451613426208,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6521301269531,0.6544325947761536,0.2429414987564087,0.2372771799564361,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6452941894531,0.4140480756759643,0.073190726339817,0.3649947345256805,288.653076171875,290.1499938964844,288.793701171875,285.451171875,288.7945251464844,297.08258056640625,288.6574401855469,1.0,0.5517808794975281,1.0,1.0,0.0129170240834355,1.0,-2.440999746322632,2.4409773349761963,2.246165786345955e-05,1.8848296403884888,5.551115123125783e-17,5.551115123125783e-17,0.0,230.19297790527344,227.0,311.1721496582031,-0.0,1787.8609619140625,1.0,283.1491394042969,287.6119689941406,287.9648132324219,288.0346069335937,293.1499938964844,293.1499938964844,283.1499938964844,17922.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0046184514649212,1.0,0.0,0.0,1.5916644770186394e-05,0.4917333126068115,3.01826733094604e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1109909638762474,0.0,18.932092666625977,1895.4371337890625,0.0,0.0,0.2343263924121856,1.0,0.0,3.0,1.0,0.0
11989560,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6862487792969,0.5613372921943665,0.1547211855649948,0.146272212266922,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6885681152344,0.9990000128746032,1.0,0.8438686728477478,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6883544921875,0.8894284963607788,0.6256300806999207,0.4404879510402679,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.687255859375,0.6545661091804504,0.2427641302347183,0.2371583431959152,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6830749511719,0.4139059782028198,0.0730325728654861,0.3643102347850799,288.6878356933594,290.25,288.7774353027344,285.44073486328125,288.77935791015625,297.0863647460937,288.69049072265625,1.0,0.5513675808906555,1.0,1.0,0.0412935204803943,1.0,-2.439466953277588,2.43907117843628,0.0003957559238187,1.8832690715789795,5.551115123125783e-17,5.551115123125783e-17,0.0,229.72125244140625,230.0,204.555419921875,-0.0,1783.7298583984375,1.0,283.1490783691406,287.6119384765625,287.838623046875,287.9050598144531,293.1499938964844,293.1499938964844,283.1499938964844,17933.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5927013009786606e-05,0.4949440658092499,3.020233531585842e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1112689599394798,0.0,19.0789852142334,1895.4371337890625,0.0,0.0,0.2345961928367614,1.0,0.0,3.0,1.0,0.0
11989620,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.74334716796875,0.5603768825531006,0.1540948003530502,0.1458232700824737,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7481384277344,0.9990000128746032,1.0,0.8447712659835815,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7476501464844,0.8894823789596558,0.6261973977088928,0.441036969423294,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7452697753906,0.6538082957267761,0.2420316636562347,0.2365960925817489,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7385559082031,0.4126900136470794,0.0724835321307182,0.3622882664203644,288.7464904785156,290.3500061035156,288.7449645996094,285.4198608398437,288.8495788574219,297.0888977050781,288.7530212402344,1.0,0.5514050126075745,1.0,1.0,0.0980465188622474,1.0,-2.437566041946411,2.404947519302368,0.0326183661818504,1.849757194519043,5.551115123125783e-17,5.551115123125783e-17,0.0,230.0473175048828,233.0,134.37281799316406,-0.0,1782.2506103515625,1.0,283.1489562988281,287.6119079589844,287.60418701171875,287.6643981933594,293.1499938964844,293.1499938964844,283.1499938964844,17961.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5951549357851036e-05,0.4982001185417175,3.024886385209064e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1112860813736915,0.0,19.244457244873047,1895.4371337890625,0.0,0.0,0.2349534034729004,1.0,0.0,3.0,1.0,0.0
11989680,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.74334716796875,0.5603768825531006,0.1540948003530502,0.1458232700824737,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7481384277344,0.9990000128746032,1.0,0.8447712659835815,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7476501464844,0.8894823789596558,0.6261973977088928,0.441036969423294,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7452697753906,0.6538082957267761,0.2420316636562347,0.2365960925817489,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7385559082031,0.4126900136470794,0.0724835321307182,0.3622882664203644,288.7464904785156,290.3500061035156,288.7449645996094,285.4198608398437,288.8495788574219,297.0888977050781,288.7530212402344,1.0,0.5514050126075745,1.0,1.0,0.0980465188622474,1.0,-2.437566041946411,2.404947519302368,0.0326183661818504,1.849757194519043,5.551115123125783e-17,5.551115123125783e-17,0.0,230.0473175048828,233.0,134.37281799316406,-0.0,1782.2506103515625,1.0,283.1489562988281,287.6119079589844,287.60418701171875,287.6643981933594,293.1499938964844,293.1499938964844,283.1499938964844,17961.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5951549357851036e-05,0.4982001185417175,3.024886385209064e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1112860813736915,0.0,19.244457244873047,1895.4371337890625,0.0,0.0,0.2349534034729004,1.0,0.0,3.0,1.0,0.0
11989740,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1067199707031,0.5587649941444397,0.1537135243415832,0.1453697979450225,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.13104248046875,0.9990000128746032,1.0,0.8480259776115417,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287841796875,0.8888159394264221,0.6277675628662109,0.4417691826820373,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1170959472656,0.6524149179458618,0.2415260076522827,0.236001119017601,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07763671875,0.4106490612030029,0.0718676000833511,0.3596030473709106,289.1231384277344,290.45001220703125,288.7124938964844,285.39898681640625,289.4964294433594,297.0946044921875,289.1523132324219,1.0,0.5521990060806274,1.0,1.0,0.1547995060682296,1.0,-2.437863826751709,2.205686330795288,0.2321774661540985,1.6512740850448608,5.551115123125783e-17,5.551115123125783e-17,0.0,231.40701293945312,236.0,490.23236083984375,-0.0,1787.44775390625,1.0,283.1488037109375,287.6118469238281,287.3914489746094,287.44610595703125,293.1499938964844,293.1499938964844,283.1499938964844,17980.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5968724255799316e-05,0.4994087219238281,3.0281430574846683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1143975704908371,0.0,19.315330505371094,1895.4371337890625,0.0,0.0,0.2351336926221847,1.0,0.0,3.0,1.0,0.0
11989800,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1067199707031,0.5587649941444397,0.1537135243415832,0.1453697979450225,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.13104248046875,0.9990000128746032,1.0,0.8480259776115417,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287841796875,0.8888159394264221,0.6277675628662109,0.4417691826820373,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1170959472656,0.6524149179458618,0.2415260076522827,0.236001119017601,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07763671875,0.4106490612030029,0.0718676000833511,0.3596030473709106,289.1231384277344,290.45001220703125,288.7124938964844,285.39898681640625,289.4964294433594,297.0946044921875,289.1523132324219,1.0,0.5521990060806274,1.0,1.0,0.1547995060682296,1.0,-2.437863826751709,2.205686330795288,0.2321774661540985,1.6512740850448608,5.551115123125783e-17,5.551115123125783e-17,0.0,231.40701293945312,236.0,490.23236083984375,-0.0,1787.44775390625,1.0,283.1488037109375,287.6118469238281,287.3914489746094,287.44610595703125,293.1499938964844,293.1499938964844,283.1499938964844,17980.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5968724255799316e-05,0.4994087219238281,3.0281430574846683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1143975704908371,0.0,19.315330505371094,1895.4371337890625,0.0,0.0,0.2351336926221847,1.0,0.0,3.0,1.0,0.0
11989860,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5551452636719,0.5588419437408447,0.1544553488492965,0.1458726674318313,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5713806152344,0.9990000128746032,1.0,0.8506763577461243,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5699157714844,0.8897153735160828,0.632101833820343,0.444459319114685,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.56207275390625,0.6521578431129456,0.2422179728746414,0.23645980656147,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5348815917969,0.4098555743694305,0.071883887052536,0.359131783246994,289.5661315917969,290.54998779296875,288.679931640625,285.3781433105469,289.9020080566406,297.1163635253906,289.5856628417969,1.0,0.5537779927253723,1.0,1.0,0.2118312269449234,1.0,-2.4448609352111816,2.0882468223571777,0.3566141724586487,1.5326805114746094,5.551115123125783e-17,5.551115123125783e-17,0.0,232.76629638671875,239.0,544.7488403320312,-0.0,1802.5213623046875,1.0,283.148681640625,287.61181640625,287.19805908203125,287.24774169921875,293.1499938964844,293.1499938964844,283.1499938964844,17991.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5978066585375927e-05,0.4998272955417633,3.029914643834508e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.121711365878582,0.0,19.34382057189941,1895.4371337890625,0.0,0.0,0.2352161258459091,1.0,0.0,3.0,1.0,0.0
11989920,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5551452636719,0.5588419437408447,0.1544553488492965,0.1458726674318313,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5713806152344,0.9990000128746032,1.0,0.8506763577461243,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5699157714844,0.8897153735160828,0.632101833820343,0.444459319114685,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.56207275390625,0.6521578431129456,0.2422179728746414,0.23645980656147,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5348815917969,0.4098555743694305,0.071883887052536,0.359131783246994,289.5661315917969,290.54998779296875,288.679931640625,285.3781433105469,289.9020080566406,297.1163635253906,289.5856628417969,1.0,0.5537779927253723,1.0,1.0,0.2118312269449234,1.0,-2.4448609352111816,2.0882468223571777,0.3566141724586487,1.5326805114746094,5.551115123125783e-17,5.551115123125783e-17,0.0,232.76629638671875,239.0,544.7488403320312,-0.0,1802.5213623046875,1.0,283.148681640625,287.61181640625,287.19805908203125,287.24774169921875,293.1499938964844,293.1499938964844,283.1499938964844,17991.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5978066585375927e-05,0.4998272955417633,3.029914643834508e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.121711365878582,0.0,19.34382057189941,1895.4371337890625,0.0,0.0,0.2352161258459091,1.0,0.0,3.0,1.0,0.0
11989980,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9656982421875,0.5596336722373962,0.1555903404951095,0.1468553245067596,297.6854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98388671875,0.9990000128746032,1.0,0.8534834980964661,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.98223876953125,0.8909805417060852,0.6370002627372742,0.4477773010730743,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9734191894531,0.6524052023887634,0.2433922290802002,0.2375093698501587,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9429931640625,0.4102333188056946,0.072375513613224,0.3610790073871612,289.9779968261719,290.6499938964844,288.6471252441406,285.3572998046875,290.3398742675781,297.1424865722656,289.9999389648437,1.0,0.5560485124588013,1.0,1.0,0.2688629627227783,1.0,-2.4569954872131348,1.9646145105361936,0.4923809766769409,1.4067858457565308,5.551115123125783e-17,5.551115123125783e-17,0.0,234.3710174560547,227.0,575.40380859375,-0.0,1826.0316162109373,1.0,283.1485595703125,287.6117858886719,287.0219421386719,287.0672302246094,293.1499938964844,293.1499938964844,283.1499938964844,17996.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598254675627686e-05,0.4999598562717438,3.0307643872871937e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1289320290088653,0.0,19.35460662841797,1895.4371337890625,0.0,0.0,0.2352511882781982,1.0,0.0,3.0,1.0,0.0
11990040,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9656982421875,0.5596336722373962,0.1555903404951095,0.1468553245067596,297.6854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98388671875,0.9990000128746032,1.0,0.8534834980964661,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.98223876953125,0.8909805417060852,0.6370002627372742,0.4477773010730743,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9734191894531,0.6524052023887634,0.2433922290802002,0.2375093698501587,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9429931640625,0.4102333188056946,0.072375513613224,0.3610790073871612,289.9779968261719,290.6499938964844,288.6471252441406,285.3572998046875,290.3398742675781,297.1424865722656,289.9999389648437,1.0,0.5560485124588013,1.0,1.0,0.2688629627227783,1.0,-2.4569954872131348,1.9646145105361936,0.4923809766769409,1.4067858457565308,5.551115123125783e-17,5.551115123125783e-17,0.0,234.3710174560547,227.0,575.40380859375,-0.0,1826.0316162109373,1.0,283.1485595703125,287.6117858886719,287.0219421386719,287.0672302246094,293.1499938964844,293.1499938964844,283.1499938964844,17996.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598254675627686e-05,0.4999598562717438,3.0307643872871937e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1289320290088653,0.0,19.35460662841797,1895.4371337890625,0.0,0.0,0.2352511882781982,1.0,0.0,3.0,1.0,0.0
11990100,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.18878173828125,0.5611552000045776,0.1563066095113754,0.1474099904298782,297.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2076721191406,0.9990000128746032,1.0,0.851100742816925,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8930584192276001,0.6397507786750793,0.4495680630207062,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1968078613281,0.6535862684249878,0.2441549003124237,0.2381279617547989,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16510009765625,0.4114066362380981,0.0727733671665191,0.3624293208122253,290.2015380859375,290.6499938964844,288.630615234375,285.3468322753906,290.5774841308594,297.1569519042969,290.2243347167969,1.0,0.555321991443634,1.0,1.0,0.297378808259964,1.0,-2.4593260288238525,1.89490818977356,0.5644180178642273,1.336930513381958,5.551115123125783e-17,5.551115123125783e-17,0.0,233.33436584472656,227.0,599.643310546875,-0.0,1824.7587890625,1.0,283.1484680175781,287.6117858886719,286.9397888183594,286.9830627441406,293.1499938964844,293.1499938964844,283.1499938964844,17997.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983743651304394e-05,0.4999841451644897,3.030991256591788e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1327288895845413,0.0,19.35701560974121,1895.4371337890625,0.0,0.0,0.2352598309516906,1.0,0.0,3.0,1.0,0.0
11990160,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.38134765625,0.5634351968765259,0.1571132391691208,0.1480165272951126,297.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3929748535156,0.9990000128746032,1.0,0.8462463617324829,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3919982910156,0.8961154818534851,0.6426581740379333,0.4514731466770172,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38641357421875,0.655483067035675,0.2450210899114608,0.2388153374195099,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3647766113281,0.4132609367370605,0.0732837840914726,0.3640564084053039,290.3892822265625,290.54998779296875,288.614013671875,285.3363647460937,290.6758117675781,297.1720886230469,290.4028015136719,1.0,0.5538373589515686,1.0,1.0,0.3075294494628906,1.0,-2.459294319152832,1.8660622835159304,0.5932320952415466,1.3082160949707031,5.551115123125783e-17,5.551115123125783e-17,0.0,231.1198883056641,230.0,533.3365478515625,-0.0,1815.3272705078125,1.0,283.1484069824219,287.6117553710937,286.8612976074219,286.9026184082031,293.1499938964844,293.1499938964844,283.1499938964844,17998.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984523997758515e-05,0.4999960660934448,3.0311392501883305e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1364252716302871,0.0,19.35841941833496,1895.4371337890625,0.0,0.0,0.2352651953697204,1.0,0.0,3.0,1.0,0.0
11990220,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6204528808594,0.5664947032928467,0.1585405468940735,0.1492981612682342,297.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6293334960937,0.9990000128746032,1.0,0.8424051403999329,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62860107421875,0.9000054001808167,0.6477793455123901,0.4551243484020233,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6242370605469,0.657863974571228,0.2465846836566925,0.2402861565351486,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6091003417969,0.4164888262748718,0.074428766965866,0.3687500357627868,290.62646484375,290.45001220703125,288.5804138183594,285.3153686523437,290.8402709960937,297.19635009765625,290.6372375488281,1.0,0.5541245937347412,1.0,1.0,0.3278307020664215,1.0,-2.4680001735687256,1.819919228553772,0.6480810046195984,1.260181903839111,5.551115123125783e-17,5.551115123125783e-17,0.0,229.6425170898437,233.0,383.94873046875,-0.0,1821.4141845703125,1.0,283.1482849121094,287.6117553710937,286.7144470214844,286.75225830078125,293.1499938964844,293.1499938964844,283.1499938964844,17999.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985338905011304e-05,0.5000032186508179,3.0312937489979097e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1417316049337387,0.0,19.359664916992188,1895.4371337890625,0.0,0.0,0.235270470380783,1.0,0.0,3.0,1.0,0.0
11990280,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6204528808594,0.5664947032928467,0.1585405468940735,0.1492981612682342,297.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6293334960937,0.9990000128746032,1.0,0.8424051403999329,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62860107421875,0.9000054001808167,0.6477793455123901,0.4551243484020233,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6242370605469,0.657863974571228,0.2465846836566925,0.2402861565351486,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6091003417969,0.4164888262748718,0.074428766965866,0.3687500357627868,290.62646484375,290.45001220703125,288.5804138183594,285.3153686523437,290.8402709960937,297.19635009765625,290.6372375488281,1.0,0.5541245937347412,1.0,1.0,0.3278307020664215,1.0,-2.4680001735687256,1.819919228553772,0.6480810046195984,1.260181903839111,5.551115123125783e-17,5.551115123125783e-17,0.0,229.6425170898437,233.0,383.94873046875,-0.0,1821.4141845703125,1.0,283.1482849121094,287.6117553710937,286.7144470214844,286.75225830078125,293.1499938964844,293.1499938964844,283.1499938964844,17999.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985338905011304e-05,0.5000032186508179,3.0312937489979097e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1417316049337387,0.0,19.359664916992188,1895.4371337890625,0.0,0.0,0.235270470380783,1.0,0.0,3.0,1.0,0.0
11990340,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8233947753906,0.5682032704353333,0.1596608608961105,0.1503640413284301,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8311767578125,0.9990000128746032,1.0,0.8422049283981323,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8305358886719,0.9022320508956908,0.6522558927536011,0.4582999646663666,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8266906738281,0.6590816378593445,0.2478400021791458,0.2415350377559662,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8136291503906,0.4190494120121002,0.0754852890968322,0.3736294209957123,290.8286437988281,290.3500061035156,288.5462951660156,285.2942810058594,291.0052490234375,297.2131042480469,290.838134765625,1.0,0.5556725859642029,1.0,1.0,0.3481319546699524,1.0,-2.4802160263061523,1.775780200958252,0.7044357061386108,1.213475227355957,5.551115123125783e-17,5.551115123125783e-17,0.0,229.9299774169922,236.0,307.8617858886719,-0.0,1840.0311279296875,1.0,283.14813232421875,287.6117248535156,286.5800170898437,286.6146545410156,293.1499938964844,293.1499938964844,283.1499938964844,17999.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985657228156924e-05,0.5000030994415283,3.0313541932690273e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454791575670242,0.0,19.36002540588379,1895.4371337890625,0.0,0.0,0.2352723330259323,1.0,0.0,3.0,1.0,0.0
11990400,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8233947753906,0.5682032704353333,0.1596608608961105,0.1503640413284301,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8311767578125,0.9990000128746032,1.0,0.8422049283981323,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8305358886719,0.9022320508956908,0.6522558927536011,0.4582999646663666,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8266906738281,0.6590816378593445,0.2478400021791458,0.2415350377559662,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8136291503906,0.4190494120121002,0.0754852890968322,0.3736294209957123,290.8286437988281,290.3500061035156,288.5462951660156,285.2942810058594,291.0052490234375,297.2131042480469,290.838134765625,1.0,0.5556725859642029,1.0,1.0,0.3481319546699524,1.0,-2.4802160263061523,1.775780200958252,0.7044357061386108,1.213475227355957,5.551115123125783e-17,5.551115123125783e-17,0.0,229.9299774169922,236.0,307.8617858886719,-0.0,1840.0311279296875,1.0,283.14813232421875,287.6117248535156,286.5800170898437,286.6146545410156,293.1499938964844,293.1499938964844,283.1499938964844,17999.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985657228156924e-05,0.5000030994415283,3.0313541932690273e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454791575670242,0.0,19.36002540588379,1895.4371337890625,0.0,0.0,0.2352723330259323,1.0,0.0,3.0,1.0,0.0
11990460,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8572692871094,0.5688074231147766,0.1603074669837951,0.1511394381523132,297.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8547058105469,0.9990000128746032,1.0,0.8443503975868225,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8549194335937,0.9032773971557616,0.6557561755180359,0.4610161781311035,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.856201171875,0.6593756675720215,0.2486039847135543,0.2424665093421936,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8600158691406,0.4206870794296264,0.0762512013316154,0.3777314126491546,290.8555603027344,290.25,288.5115051269531,285.2730407714844,290.8595886230469,297.22076416015625,290.8522644042969,1.0,0.557993471622467,1.0,1.0,0.33219113945961,1.0,-2.493037223815918,1.8222359418869016,0.6708012819290161,1.2570027112960815,5.551115123125783e-17,5.551115123125783e-17,0.0,231.33436584472656,239.0,73.29096221923828,-0.0,1864.723388671875,1.0,283.14801025390625,287.6117248535156,286.4566650390625,286.48846435546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985771824489348e-05,0.500001847743988,3.031375877312476e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1471613645553589,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.23527292907238,1.0,0.0,3.0,1.0,0.0
11990520,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8572692871094,0.5688074231147766,0.1603074669837951,0.1511394381523132,297.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8547058105469,0.9990000128746032,1.0,0.8443503975868225,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8549194335937,0.9032773971557616,0.6557561755180359,0.4610161781311035,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.856201171875,0.6593756675720215,0.2486039847135543,0.2424665093421936,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8600158691406,0.4206870794296264,0.0762512013316154,0.3777314126491546,290.8555603027344,290.25,288.5115051269531,285.2730407714844,290.8595886230469,297.22076416015625,290.8522644042969,1.0,0.557993471622467,1.0,1.0,0.33219113945961,1.0,-2.493037223815918,1.8222359418869016,0.6708012819290161,1.2570027112960815,5.551115123125783e-17,5.551115123125783e-17,0.0,231.33436584472656,239.0,73.29096221923828,-0.0,1864.723388671875,1.0,283.14801025390625,287.6117248535156,286.4566650390625,286.48846435546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985771824489348e-05,0.500001847743988,3.031375877312476e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1471613645553589,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.23527292907238,1.0,0.0,3.0,1.0,0.0
11990580,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7625427246094,0.5675146579742432,0.1599773466587066,0.1511436402797699,297.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7577514648437,0.9990000128746032,1.0,0.8490835428237915,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7581481933594,0.9024913907051086,0.6572433710098267,0.4624297022819519,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7605285644531,0.6581940054893494,0.2483399510383606,0.2425479292869568,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7682189941406,0.4203982949256897,0.0763129293918609,0.3792921900749206,290.75933837890625,290.1499938964844,288.4759216308594,285.2516174316406,290.6894226074219,297.2127990722656,290.75341796875,1.0,0.5605629682540894,1.0,1.0,0.3162503242492676,1.0,-2.5024046897888184,1.8697596788406368,0.6326450109481812,1.3024026155471802,5.551115123125783e-17,5.551115123125783e-17,0.0,233.8064422607422,242.0,-81.18448638916016,-0.0,1889.1092529296875,1.0,283.1478576660156,287.6117248535156,286.34332275390625,286.37255859375,293.1499938964844,293.1499938964844,283.1499938964844,17999.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985810023266822e-05,0.5000009536743164,3.03138319567714e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458829790353775,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
