time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11990640,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7625427246094,0.5675146579742432,0.1599773466587066,0.1511436402797699,297.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7577514648437,0.9990000128746032,1.0,0.8490835428237915,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7581481933594,0.9024913907051086,0.6572433710098267,0.4624297022819519,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7605285644531,0.6581940054893494,0.2483399510383606,0.2425479292869568,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7682189941406,0.4203982949256897,0.0763129293918609,0.3792921900749206,290.75933837890625,290.1499938964844,288.4759216308594,285.2516174316406,290.6894226074219,297.2127990722656,290.75341796875,1.0,0.5605629682540894,1.0,1.0,0.3162503242492676,1.0,-2.5024046897888184,1.8697596788406368,0.6326450109481812,1.3024026155471802,5.551115123125783e-17,5.551115123125783e-17,0.0,233.8064422607422,242.0,-81.18448638916016,-0.0,1889.1092529296875,1.0,283.1478576660156,287.6117248535156,286.34332275390625,286.37255859375,293.1499938964844,293.1499938964844,283.1499938964844,17999.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985810023266822e-05,0.5000009536743164,3.03138319567714e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458829790353775,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
11990700,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6985168457031,0.5662126541137695,0.1594914644956588,0.1508545875549316,297.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.69305419921875,0.9990000128746032,1.0,0.8522208333015442,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6935119628906,0.901542067527771,0.6574254631996155,0.4627188742160797,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962280273437,0.6571020483970642,0.2478600144386291,0.2422589510679245,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.705078125,0.4194332957267761,0.0760466307401657,0.3788205981254577,290.69482421875,290.1499938964844,288.45782470703125,285.2408447265625,290.6024780273437,297.204833984375,290.6881103515625,1.0,0.5618205666542053,1.0,1.0,0.3082799017429352,1.0,-2.505262851715088,1.892342567443848,0.612920343875885,1.3243311643600464,5.551115123125783e-17,5.551115123125783e-17,0.0,235.33848571777344,242.0,-128.3018035888672,-0.0,1899.931396484375,1.0,283.1477966308594,287.6116943359375,286.2900390625,286.318115234375,293.1499938964844,293.1499938964844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581911821384e-05,0.5000006556510925,3.0313848219803985e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1446625292301178,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6196594238281,0.5645541548728943,0.1588182747364044,0.150397390127182,297.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6121520996094,0.9990000128746032,1.0,0.8557250499725342,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6127624511719,0.9003166556358337,0.6572892069816589,0.4627860486507416,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61651611328125,0.6557442545890808,0.2471726536750793,0.2417750358581543,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6283569335937,0.4179685711860657,0.0755868777632713,0.3775049448013305,290.6145935058594,290.04998779296875,288.439453125,285.2300109863281,290.4865417480469,297.1949157714844,290.6053771972656,1.0,0.5630208849906921,1.0,1.0,0.2968180477619171,1.0,-2.506844997406006,1.922464370727539,0.584380567073822,1.3540551662445068,5.551115123125783e-17,5.551115123125783e-17,0.0,237.0053558349609,230.0,-179.84371948242188,-0.0,1909.4951171875,1.0,283.1477355957031,287.6116943359375,286.2388916015625,286.2658386230469,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000004172325134,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1431706696748733,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11990820,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4165344238281,0.562662661075592,0.1568828672170639,0.1487994641065597,297.7996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4076538085937,0.9990000128746032,1.0,0.8535585999488831,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.40838623046875,0.9006271362304688,0.6559464931488037,0.462077796459198,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.41278076171875,0.6546983122825623,0.2451365292072296,0.2400253266096115,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.42730712890625,0.4153656959533691,0.0740698128938674,0.3714043498039245,290.4105224609375,289.95001220703125,288.4020080566406,285.20819091796875,290.24273681640625,297.1688232421875,290.39971923828125,1.0,0.5601149797439575,1.0,1.0,0.2738943099975586,1.0,-2.492062568664551,1.9705616235733032,0.5215010643005371,1.4055722951889038,5.551115123125783e-17,5.551115123125783e-17,0.0,235.5675811767578,218.0,-258.6617736816406,-0.0,1881.805908203125,1.0,283.1476135253906,287.6116943359375,286.1424865722656,286.1673583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1393206119537353,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11990880,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4165344238281,0.562662661075592,0.1568828672170639,0.1487994641065597,297.7996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4076538085937,0.9990000128746032,1.0,0.8535585999488831,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.40838623046875,0.9006271362304688,0.6559464931488037,0.462077796459198,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.41278076171875,0.6546983122825623,0.2451365292072296,0.2400253266096115,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.42730712890625,0.4153656959533691,0.0740698128938674,0.3714043498039245,290.4105224609375,289.95001220703125,288.4020080566406,285.20819091796875,290.24273681640625,297.1688232421875,290.39971923828125,1.0,0.5601149797439575,1.0,1.0,0.2738943099975586,1.0,-2.492062568664551,1.9705616235733032,0.5215010643005371,1.4055722951889038,5.551115123125783e-17,5.551115123125783e-17,0.0,235.5675811767578,218.0,-258.6617736816406,-0.0,1881.805908203125,1.0,283.1476135253906,287.6116943359375,286.1424865722656,286.1673583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1393206119537353,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11990940,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1927795410156,0.5613667368888855,0.1543386727571487,0.1464999914169311,297.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.18316650390625,0.9990000128746032,1.0,0.8450758457183838,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1839294433594,0.90261971950531,0.6534590721130371,0.460437536239624,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.18865966796875,0.6545085906982422,0.2423784732818603,0.2374356389045715,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2046813964844,0.4123405516147613,0.071928896009922,0.3617236018180847,290.1862487792969,289.8500061035156,288.3634338378906,285.1861267089844,289.9969177246094,297.13818359375,290.1746520996094,1.0,0.5537784099578857,1.0,1.0,0.2509705722332001,1.0,-2.4624063968658447,2.005723237991333,0.4566830992698669,1.4473259449005127,5.551115123125783e-17,5.551115123125783e-17,0.0,230.77960205078125,221.0,-299.300537109375,-0.0,1818.84228515625,1.0,283.1474609375,287.6116638183594,286.0532531738281,286.0763244628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1348317712545395,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1927795410156,0.5613667368888855,0.1543386727571487,0.1464999914169311,297.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.18316650390625,0.9990000128746032,1.0,0.8450758457183838,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1839294433594,0.90261971950531,0.6534590721130371,0.460437536239624,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.18865966796875,0.6545085906982422,0.2423784732818603,0.2374356389045715,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2046813964844,0.4123405516147613,0.071928896009922,0.3617236018180847,290.1862487792969,289.8500061035156,288.3634338378906,285.1861267089844,289.9969177246094,297.13818359375,290.1746520996094,1.0,0.5537784099578857,1.0,1.0,0.2509705722332001,1.0,-2.4624063968658447,2.005723237991333,0.4566830992698669,1.4473259449005127,5.551115123125783e-17,5.551115123125783e-17,0.0,230.77960205078125,221.0,-299.300537109375,-0.0,1818.84228515625,1.0,283.1474609375,287.6116638183594,286.0532531738281,286.0763244628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1348317712545395,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9965209960937,0.557919442653656,0.1514297872781753,0.1439110040664672,297.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.989013671875,0.9990000128746032,1.0,0.8425902128219604,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9895935058594,0.902083694934845,0.6502635478973389,0.4582901895046234,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9932861328125,0.652365505695343,0.2391464114189148,0.2344352155923843,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0061950683594,0.407229870557785,0.0693833231925964,0.3504897058010101,289.99139404296875,289.75,288.3236389160156,285.1637268066406,289.8300476074219,297.1075134277344,289.9824523925781,1.0,0.5500849485397339,1.0,1.0,0.2372255623340606,1.0,-2.4366188049316406,2.019913673400879,0.4167053401470184,1.467068076133728,5.551115123125783e-17,5.551115123125783e-17,0.0,228.8367462158203,224.0,-270.3769226074219,-0.0,1774.2601318359375,1.0,283.1473388671875,287.61163330078125,285.9704895019531,285.9919128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1304287314414978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9965209960937,0.557919442653656,0.1514297872781753,0.1439110040664672,297.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.989013671875,0.9990000128746032,1.0,0.8425902128219604,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9895935058594,0.902083694934845,0.6502635478973389,0.4582901895046234,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9932861328125,0.652365505695343,0.2391464114189148,0.2344352155923843,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0061950683594,0.407229870557785,0.0693833231925964,0.3504897058010101,289.99139404296875,289.75,288.3236389160156,285.1637268066406,289.8300476074219,297.1075134277344,289.9824523925781,1.0,0.5500849485397339,1.0,1.0,0.2372255623340606,1.0,-2.4366188049316406,2.019913673400879,0.4167053401470184,1.467068076133728,5.551115123125783e-17,5.551115123125783e-17,0.0,228.8367462158203,224.0,-270.3769226074219,-0.0,1774.2601318359375,1.0,283.1473388671875,287.61163330078125,285.9704895019531,285.9919128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1304287314414978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8260498046875,0.5531096458435059,0.1483615487813949,0.1412197053432464,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8187866210937,0.9990000128746032,1.0,0.8442604541778564,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8193664550781,0.8998867869377136,0.6467589735984802,0.4559517502784729,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8229064941406,0.6489693522453308,0.2356684654951095,0.2312405407428741,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8356018066406,0.4005970656871795,0.0665478110313415,0.3382236063480377,289.8210754394531,289.6499938964844,288.2825012207031,285.1410522460937,289.6710205078125,297.079345703125,289.81256103515625,1.0,0.5477588772773743,1.0,1.0,0.2234805673360824,1.0,-2.4140069484710693,2.0341105461120605,0.3798964321613312,1.4862096309661863,5.551115123125783e-17,5.551115123125783e-17,0.0,228.8818359375,227.0,-245.62161254882807,-0.0,1742.9600830078125,1.0,283.1471862792969,287.61163330078125,285.8935241699219,285.9134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1266104131937027,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8260498046875,0.5531096458435059,0.1483615487813949,0.1412197053432464,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8187866210937,0.9990000128746032,1.0,0.8442604541778564,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8193664550781,0.8998867869377136,0.6467589735984802,0.4559517502784729,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8229064941406,0.6489693522453308,0.2356684654951095,0.2312405407428741,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8356018066406,0.4005970656871795,0.0665478110313415,0.3382236063480377,289.8210754394531,289.6499938964844,288.2825012207031,285.1410522460937,289.6710205078125,297.079345703125,289.81256103515625,1.0,0.5477588772773743,1.0,1.0,0.2234805673360824,1.0,-2.4140069484710693,2.0341105461120605,0.3798964321613312,1.4862096309661863,5.551115123125783e-17,5.551115123125783e-17,0.0,228.8818359375,227.0,-245.62161254882807,-0.0,1742.9600830078125,1.0,283.1471862792969,287.61163330078125,285.8935241699219,285.9134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1266104131937027,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7440185546875,0.55036860704422,0.1467775106430053,0.1398445963859558,297.65234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7368469238281,0.9990000128746032,1.0,0.8460918068885803,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7373962402344,0.8983713388442993,0.6448683142662048,0.4547053575515747,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.74090576171875,0.6469740867614746,0.2338516563177108,0.2295846939086914,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7536315917969,0.3966664373874664,0.0650324150919914,0.3317245543003082,289.7391052246094,289.6499938964844,288.26141357421875,285.1295471191406,289.5927429199219,297.0661315917969,289.730712890625,1.0,0.5469439625740051,1.0,1.0,0.2166080623865127,1.0,-2.4032607078552246,2.0409903526306152,0.3622705340385437,1.4954428672790527,5.551115123125783e-17,5.551115123125783e-17,0.0,229.3756561279297,227.0,-237.3536376953125,-0.0,1730.1661376953125,1.0,283.1471252441406,287.6116027832031,285.8570556640625,285.87628173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1248344555497169,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6727905273437,0.5474548935890198,0.1451692432165146,0.1384509652853012,297.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.66766357421875,0.9990000128746032,1.0,0.8484262824058533,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6680603027344,0.8966360092163086,0.6428991556167603,0.4534017145633697,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6705017089844,0.6448318958282471,0.2319940626621246,0.2278930991888046,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6804504394531,0.3921423852443695,0.0634584873914718,0.3249919712543487,289.66925048828125,289.54998779296875,288.23992919921875,285.11798095703125,289.5517272949219,297.0534973144531,289.6635131835937,1.0,0.5462864637374878,1.0,1.0,0.214959368109703,1.0,-2.392704486846924,2.0371763706207275,0.3555280566215515,1.4939836263656616,5.551115123125783e-17,5.551115123125783e-17,0.0,230.10174560546875,230.0,-208.97743225097656,-0.0,1718.6153564453125,1.0,283.1470642089844,287.6116027832031,285.82177734375,285.8403625488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1231796890497207,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5733337402344,0.5413999557495117,0.1419917196035385,0.1356829404830932,297.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5691223144531,0.9990000128746032,1.0,0.8540593981742859,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5694580078125,0.8928218483924866,0.6390144228935242,0.4507828950881958,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5715026855469,0.6403366923332214,0.2282772809267044,0.2244884073734283,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.579345703125,0.3811119198799133,0.0602023527026176,0.3110112845897674,289.5704345703125,289.45001220703125,288.19580078125,285.0945129394531,289.4784851074219,297.0310974121094,289.5656433105469,1.0,0.5453206300735474,1.0,1.0,0.2116619646549224,1.0,-2.3721141815185547,2.0283308029174805,0.3437832295894623,1.4897253513336182,5.551115123125783e-17,5.551115123125783e-17,0.0,232.0224456787109,218.0,-155.85247802734375,-0.0,1698.3062744140625,1.0,283.1469116210937,287.611572265625,285.754638671875,285.77203369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1205793172121048,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5733337402344,0.5413999557495117,0.1419917196035385,0.1356829404830932,297.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5691223144531,0.9990000128746032,1.0,0.8540593981742859,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5694580078125,0.8928218483924866,0.6390144228935242,0.4507828950881958,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5715026855469,0.6403366923332214,0.2282772809267044,0.2244884073734283,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.579345703125,0.3811119198799133,0.0602023527026176,0.3110112845897674,289.5704345703125,289.45001220703125,288.19580078125,285.0945129394531,289.4784851074219,297.0310974121094,289.5656433105469,1.0,0.5453206300735474,1.0,1.0,0.2116619646549224,1.0,-2.3721141815185547,2.0283308029174805,0.3437832295894623,1.4897253513336182,5.551115123125783e-17,5.551115123125783e-17,0.0,232.0224456787109,218.0,-155.85247802734375,-0.0,1698.3062744140625,1.0,283.1469116210937,287.611572265625,285.754638671875,285.77203369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1205793172121048,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,297.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814758300781,0.5356508493423462,0.0,0.1328645944595337,297.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47711181640625,0.9990000128746032,0.0,0.8582618236541748,297.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774475097656,0.8895035982131958,0.0,0.4481112658977508,296.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47955322265625,0.6361490488052368,0.0,0.2209880650043487,297.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896545410156,0.3430657386779785,0.0,0.2624932527542114,289.4784851074219,294.1499938964844,288.1499938964844,285.0706481933594,289.3916015625,297.0174560546875,289.4735107421875,0.0,0.0,1.0,1.0,0.2083645612001419,1.0,-2.308090686798096,1.9855417013168333,0.3225489854812622,1.4613133668899536,0.0,0.0,0.0,231.9819183349609,60.0,-137.02749633789062,-0.0,1612.777099609375,0.0,283.14678955078125,287.6115417480469,285.691650390625,285.7080078125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,297.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814758300781,0.5356508493423462,0.0,0.1328645944595337,297.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47711181640625,0.9990000128746032,0.0,0.8582618236541748,297.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774475097656,0.8895035982131958,0.0,0.4481112658977508,296.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47955322265625,0.6361490488052368,0.0,0.2209880650043487,297.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896545410156,0.3430657386779785,0.0,0.2624932527542114,289.4784851074219,294.1499938964844,288.1499938964844,285.0706481933594,289.3916015625,297.0174560546875,289.4735107421875,0.0,0.0,1.0,1.0,0.2083645612001419,1.0,-2.308090686798096,1.9855417013168333,0.3225489854812622,1.4613133668899536,0.0,0.0,0.0,231.9819183349609,60.0,-137.02749633789062,-0.0,1612.777099609375,0.0,283.14678955078125,287.6115417480469,285.691650390625,285.7080078125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560607910156,0.0,0.0,0.0005498335231095,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5720520019531,0.0,0.0,0.0011890020687133,297.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.572021484375,0.0,0.0,0.0008785750251263,297.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0008759087068028,297.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335693359375,0.0,0.0,0.0012824727455154,289.5657043457031,294.1499938964844,288.1020202636719,285.0453186035156,289.0082397460937,295.7186279296875,289.5699462890625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.5250187516212463,1.0,-0.0068882126361131,0.0072901174426078,-0.0004019048647023,-0.011648797430098,0.0,0.0,0.0,-0.0367254205048084,60.0,-13.407607078552246,-0.0,-2.2399890440283343e-06,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7531571828308406e-29,1.374350710181401e-28,5.039676946876429e-32,5.4299262150696195e-18,5.426078584450328e-18,3.847835394959629e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560607910156,0.0,0.0,0.0005498335231095,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5720520019531,0.0,0.0,0.0011890020687133,297.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.572021484375,0.0,0.0,0.0008785750251263,297.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0008759087068028,297.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335693359375,0.0,0.0,0.0012824727455154,289.5657043457031,294.1499938964844,288.1020202636719,285.0453186035156,289.0082397460937,295.7186279296875,289.5699462890625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.5250187516212463,1.0,-0.0068882126361131,0.0072901174426078,-0.0004019048647023,-0.011648797430098,0.0,0.0,0.0,-0.0367254205048084,60.0,-13.407607078552246,-0.0,-2.2399890440283343e-06,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7531571828308406e-29,1.374350710181401e-28,5.039676946876429e-32,5.4299262150696195e-18,5.426078584450328e-18,3.847835394959629e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561828613281,0.0,0.0,0.0001055718603311,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57293701171875,0.0,0.0,0.000196613065782,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726623535156,0.0,0.0,0.0001185025321319,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649108886719,0.0,0.0,0.0001196889279526,297.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5336303710937,0.0,0.0,0.0004853409191127,289.567138671875,294.1499938964844,288.0771179199219,285.0317687988281,288.9818420410156,294.7481994628906,289.5685119628906,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6833458542823792,1.0,-0.0069188624620437,0.0043105534277856,0.0026083090342581,-0.0151945846155285,0.0,0.0,0.0,-0.0380309410393238,60.0,-7.306915760040283,-0.0,-1.0332961863923629e-07,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1210387714598537e-44,-1.6815581571897805e-44,-4.203895392974451e-45,-2.1639245157191807e-20,-1.7474342305373296e-20,-4.164902447921728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55645751953125,0.0,0.0,9.51535694184713e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731201171875,0.0,0.0,0.000101898680441,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57281494140625,0.0,0.0,7.47324011172168e-05,297.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650939941406,0.0,0.0,0.0001003722063614,297.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340576171875,0.0,0.0,0.0004744484613183,289.5674133300781,294.1499938964844,288.0516052246094,285.0177001953125,288.9730834960937,293.81817626953125,289.5672302246094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8416728973388672,1.0,-0.0010160956298932,0.0007576974458061,0.0002583981840871,-0.0170910377055406,0.0,0.0,0.0,-0.0081368284299969,60.0,-3.4717183113098145,-0.0,-7.039446359158319e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.629101797226518e-21,-2.872425066768736e-21,-2.75667652850939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55670166015625,0.0,0.0,9.488477371633051e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732727050781,0.0,0.0,9.9927703558933e-05,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729675292969,0.0,0.0,7.380444731097668e-05,297.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653076171875,0.0,0.0,9.992092236643656e-05,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.534423828125,0.0,0.0,0.0004739353025797,289.5676574707031,294.1499938964844,288.0255126953125,285.0030517578125,288.96466064453125,293.0115051269531,289.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112790623679,3.398028525225527e-08,0.001011245069094,-0.0178248845040798,0.0,0.0,0.0,-0.0083662131801247,60.0,-1.930923581123352,-0.0,-6.97088395895662e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711501587816444e-21,-2.855944866312681e-21,-2.855556721503763e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55694580078125,0.0,0.0,9.487756324233489e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.57342529296875,0.0,0.0,9.991465776693076e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731201171875,0.0,0.0,7.379650924121961e-05,297.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56549072265625,0.0,0.0,9.99127805698663e-05,297.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348205566406,0.0,0.0,0.0004739021533168,289.56793212890625,294.1499938964844,287.9989013671875,284.9879455566406,288.9560852050781,292.3144226074219,289.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110621806234,7.158159842646228e-09,0.0010110550792887,-0.0178035348653793,0.0,0.0,0.0,-0.008361130952835,60.0,-1.3874635696411133,-0.0,-6.969718668869973e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7117721986613706e-21,-2.855889936350129e-21,-2.855882464259634e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.55743408203125,0.0,0.0,9.486420458415525e-05,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736999511719,0.0,0.0,9.990042599383742e-05,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733947753906,0.0,0.0,7.378603186225519e-05,297.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658874511719,0.0,0.0,9.98986724880524e-05,297.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355834960937,0.0,0.0,0.0004738358547911,289.56842041015625,294.1499938964844,287.9441223144531,284.95623779296875,288.9384460449219,291.1888122558594,289.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-1.1408309936523438,-0.0,-6.967727017581637e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7117770454227715e-21,-2.8558885227113858e-21,-2.8558885227113858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.55743408203125,0.0,0.0,9.486420458415525e-05,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736999511719,0.0,0.0,9.990042599383742e-05,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733947753906,0.0,0.0,7.378603186225519e-05,297.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658874511719,0.0,0.0,9.98986724880524e-05,297.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355834960937,0.0,0.0,0.0004738358547911,289.56842041015625,294.1499938964844,287.9441223144531,284.95623779296875,288.9384460449219,291.1888122558594,289.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-1.1408309936523438,-0.0,-6.967727017581637e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7117770454227715e-21,-2.8558885227113858e-21,-2.8558885227113858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55792236328125,0.0,0.0,9.48501328821294e-05,299.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.573974609375,0.0,0.0,9.988556121243164e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736694335937,0.0,0.0,7.377505244221538e-05,297.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5662536621094,0.0,0.0,9.988382225856184e-05,297.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5363464355469,0.0,0.0,0.0004737659473903,289.5688781738281,294.1499938964844,287.88751220703125,284.9227600097656,288.9201354980469,290.3428039550781,289.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-1.1438230276107788,-0.0,-6.965634469224824e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55792236328125,0.0,0.0,9.48501328821294e-05,299.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.573974609375,0.0,0.0,9.988556121243164e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736694335937,0.0,0.0,7.377505244221538e-05,297.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5662536621094,0.0,0.0,9.988382225856184e-05,297.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5363464355469,0.0,0.0,0.0004737659473903,289.5688781738281,294.1499938964844,287.88751220703125,284.9227600097656,288.9201354980469,290.3428039550781,289.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-1.1438230276107788,-0.0,-6.965634469224824e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583801269531,0.0,0.0,9.483532630838454e-05,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57421875,0.0,0.0,9.986992517951876e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5739440917969,0.0,0.0,7.376350549748167e-05,297.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56658935546875,0.0,0.0,9.98682080535218e-05,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370788574219,0.0,0.0,0.0004736923729069,289.5693359375,294.1499938964844,287.8291931152344,284.8876953125,288.9011535644531,289.7020874023437,289.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-1.1772688627243042,-0.0,-6.963433918372175e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583801269531,0.0,0.0,9.483532630838454e-05,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57421875,0.0,0.0,9.986992517951876e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5739440917969,0.0,0.0,7.376350549748167e-05,297.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56658935546875,0.0,0.0,9.98682080535218e-05,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370788574219,0.0,0.0,0.0004736923729069,289.5693359375,294.1499938964844,287.8291931152344,284.8876953125,288.9011535644531,289.7020874023437,289.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-1.1772688627243042,-0.0,-6.963433918372175e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588073730469,0.0,0.0,9.48197703110054e-05,299.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.574462890625,0.0,0.0,9.985349606722592e-05,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741882324219,0.0,0.0,7.375136920018122e-05,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669250488281,0.0,0.0,9.985180076910184e-05,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53778076171875,0.0,0.0,0.0004736150440294,289.5697937011719,294.1499938964844,287.7694396972656,284.8512268066406,288.88140869140625,289.2126159667969,289.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-1.215611457824707,-0.0,-6.961124654480956e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588073730469,0.0,0.0,9.48197703110054e-05,299.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.574462890625,0.0,0.0,9.985349606722592e-05,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741882324219,0.0,0.0,7.375136920018122e-05,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669250488281,0.0,0.0,9.985180076910184e-05,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53778076171875,0.0,0.0,0.0004736150440294,289.5697937011719,294.1499938964844,287.7694396972656,284.8512268066406,288.88140869140625,289.2126159667969,289.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-1.215611457824707,-0.0,-6.961124654480956e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590515136719,0.0,0.0,9.481170127401128e-05,299.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5745849609375,0.0,0.0,9.984497592085972e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743103027344,0.0,0.0,7.374507549684495e-05,297.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671081542969,0.0,0.0,9.984329517465083e-05,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5381164550781,0.0,0.0,0.000473574938951,289.57000732421875,294.1499938964844,287.73907470703125,284.83251953125,288.87127685546875,289.0116577148437,289.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-1.2353942394256592,-0.0,-6.9599273899712e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55926513671875,0.0,0.0,9.480343578616156e-05,299.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.57470703125,0.0,0.0,9.98362447717227e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744323730469,0.0,0.0,7.373862899839878e-05,297.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672607421875,0.0,0.0,9.983457130147144e-05,297.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,0.0004735338152386,289.5702209472656,294.1499938964844,287.7084045410156,284.8135070800781,288.8609619140625,288.83447265625,289.5517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-1.255441427230835,-0.0,-6.958700993209277e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596618652344,0.0,0.0,9.478628635406494e-05,299.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749206542969,0.0,0.0,9.981814218917862e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746459960937,0.0,0.0,7.372526306426153e-05,297.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675964355469,0.0,0.0,9.98164905468002e-05,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391540527344,0.0,0.0,0.0004734485119115,289.57061767578125,294.1499938964844,287.64630126953125,284.7747497558594,288.8397827148437,288.5382385253906,289.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-1.2961821556091309,-0.0,-6.956159381843463e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596618652344,0.0,0.0,9.478628635406494e-05,299.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749206542969,0.0,0.0,9.981814218917862e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746459960937,0.0,0.0,7.372526306426153e-05,297.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675964355469,0.0,0.0,9.98164905468002e-05,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391540527344,0.0,0.0,0.0004734485119115,289.57061767578125,294.1499938964844,287.64630126953125,284.7747497558594,288.8397827148437,288.5382385253906,289.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-1.2961821556091309,-0.0,-6.956159381843463e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
