time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11992740,297.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5600891113281,0.0,0.0,9.476829291088508e-05,299.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751342773437,0.0,0.0,9.979914466384798e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748596191406,0.0,0.0,7.371122774202377e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679016113281,0.0,0.0,9.97975148493424e-05,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398254394531,0.0,0.0,0.000473358988529,289.57098388671875,294.1499938964844,287.5833435058594,284.735107421875,288.81787109375,288.302490234375,289.5471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-1.337637424468994,-0.0,-6.953493425498891e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5600891113281,0.0,0.0,9.476829291088508e-05,299.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751342773437,0.0,0.0,9.979914466384798e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748596191406,0.0,0.0,7.371122774202377e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679016113281,0.0,0.0,9.97975148493424e-05,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398254394531,0.0,0.0,0.000473358988529,289.57098388671875,294.1499938964844,287.5833435058594,284.735107421875,288.81787109375,288.302490234375,289.5471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-1.337637424468994,-0.0,-6.953493425498891e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604858398437,0.0,0.0,9.474941907683387e-05,299.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753479003906,0.0,0.0,9.977922309190036e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5750732421875,0.0,0.0,7.369651575572789e-05,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56817626953125,0.0,0.0,9.97776151052676e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404663085937,0.0,0.0,0.000473265099572,289.57135009765625,294.1499938964844,287.51971435546875,284.6947937011719,288.79522705078125,288.111328125,289.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-1.3796581029891968,-0.0,-6.950700282004618e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604858398437,0.0,0.0,9.474941907683387e-05,299.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753479003906,0.0,0.0,9.977922309190036e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5750732421875,0.0,0.0,7.369651575572789e-05,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56817626953125,0.0,0.0,9.97776151052676e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404663085937,0.0,0.0,0.000473265099572,289.57135009765625,294.1499938964844,287.51971435546875,284.6947937011719,288.79522705078125,288.111328125,289.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-1.3796581029891968,-0.0,-6.950700282004618e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56085205078125,0.0,0.0,9.472965029999614e-05,299.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755310058594,0.0,0.0,9.975836292142048e-05,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5752868652344,0.0,0.0,7.368111255345866e-05,297.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684814453125,0.0,0.0,9.97567767626606e-05,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411071777344,0.0,0.0,0.0004731666995212,289.5717163085937,294.1499938964844,287.4555969238281,284.6539611816406,288.7718505859375,287.9530639648437,289.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-1.422101974487305,-0.0,-6.947776398646965e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56085205078125,0.0,0.0,9.472965029999614e-05,299.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755310058594,0.0,0.0,9.975836292142048e-05,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5752868652344,0.0,0.0,7.368111255345866e-05,297.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684814453125,0.0,0.0,9.97567767626606e-05,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411071777344,0.0,0.0,0.0004731666995212,289.5717163085937,294.1499938964844,287.4555969238281,284.6539611816406,288.7718505859375,287.9530639648437,289.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-1.422101974487305,-0.0,-6.947776398646965e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56103515625,0.0,0.0,9.47194275795482e-05,299.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756225585937,0.0,0.0,9.974757995223626e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57537841796875,0.0,0.0,7.367314537987113e-05,297.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.568603515625,0.0,0.0,9.9746001069434e-05,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414123535156,0.0,0.0,0.0004731158260256,289.5718688964844,294.1499938964844,287.4234313964844,284.6333923339844,288.7598876953125,287.8834228515625,289.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-1.4434376955032349,-0.0,-6.94626578479074e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56121826171875,0.0,0.0,9.470898658037186e-05,299.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5757141113281,0.0,0.0,9.973655687645078e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754699707031,0.0,0.0,7.366500358330086e-05,297.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5687561035156,0.0,0.0,9.973498526960611e-05,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5417175292969,0.0,0.0,0.0004730638174805,289.572021484375,294.1499938964844,287.3912353515625,284.6127624511719,288.74774169921875,287.81903076171875,289.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-1.464825987815857,-0.0,-6.944721775425934e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615539550781,0.0,0.0,9.468742064200342e-05,299.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758972167969,0.0,0.0,9.971380495699124e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756225585937,0.0,0.0,7.364820339716971e-05,297.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5690002441406,0.0,0.0,9.971226245397702e-05,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54229736328125,0.0,0.0,0.00047295645345,289.57232666015625,294.1499938964844,287.3268127441406,284.5714416503906,288.722900390625,287.70294189453125,289.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-1.5076884031295776,-0.0,-6.941537122884256e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615539550781,0.0,0.0,9.468742064200342e-05,299.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758972167969,0.0,0.0,9.971380495699124e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756225585937,0.0,0.0,7.364820339716971e-05,297.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5690002441406,0.0,0.0,9.971226245397702e-05,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54229736328125,0.0,0.0,0.00047295645345,289.57232666015625,294.1499938964844,287.3268127441406,284.5714416503906,288.722900390625,287.70294189453125,289.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-1.5076884031295776,-0.0,-6.941537122884256e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618896484375,0.0,0.0,9.46649961406365e-05,299.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760498046875,0.0,0.0,9.96901435428299e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758056640625,0.0,0.0,7.363072654698044e-05,297.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692443847656,0.0,0.0,9.968861559173092e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428771972656,0.0,0.0,0.0004728447820525,289.5726318359375,294.1499938964844,287.26251220703125,284.5301818847656,288.6973876953125,287.60028076171875,289.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-1.5505483150482178,-0.0,-6.938225993735615e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618896484375,0.0,0.0,9.46649961406365e-05,299.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760498046875,0.0,0.0,9.96901435428299e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758056640625,0.0,0.0,7.363072654698044e-05,297.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692443847656,0.0,0.0,9.968861559173092e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428771972656,0.0,0.0,0.0004728447820525,289.5726318359375,294.1499938964844,287.26251220703125,284.5301818847656,288.6973876953125,287.60028076171875,289.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-1.5505483150482178,-0.0,-6.938225993735615e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622253417969,0.0,0.0,9.464174218010156e-05,299.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762023925781,0.0,0.0,9.96656235656701e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.575927734375,0.0,0.0,7.361261668847874e-05,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694885253906,0.0,0.0,9.966411016648637e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54345703125,0.0,0.0,0.0004727289779111,289.5729064941406,294.1499938964844,287.19854736328125,284.4891052246094,288.6711730957031,287.5076599121094,289.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268304646015,0.0,0.0,0.0,-0.0082141263410449,60.0,-1.5932615995407104,-0.0,-6.934795493407364e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622253417969,0.0,0.0,9.464174218010156e-05,299.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762023925781,0.0,0.0,9.96656235656701e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.575927734375,0.0,0.0,7.361261668847874e-05,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694885253906,0.0,0.0,9.966411016648637e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54345703125,0.0,0.0,0.0004727289779111,289.5729064941406,294.1499938964844,287.19854736328125,284.4891052246094,288.6711730957031,287.5076599121094,289.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268304646015,0.0,0.0,0.0,-0.0082141263410449,60.0,-1.5932615995407104,-0.0,-6.934795493407364e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625305175781,0.0,0.0,9.461772424401715e-05,299.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763244628906,0.0,0.0,9.964028868125752e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760803222656,0.0,0.0,7.359390292549506e-05,297.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697021484375,0.0,0.0,9.96387971099466e-05,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54400634765625,0.0,0.0,0.0004726093320641,289.5731506347656,294.1499938964844,287.1351013183594,284.44842529296875,288.644287109375,287.4225769042969,289.5333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479455798864,0.0,0.0,0.0,-0.0081991963088512,60.0,-1.6356867551803589,-0.0,-6.931254148412337e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625305175781,0.0,0.0,9.461772424401715e-05,299.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763244628906,0.0,0.0,9.964028868125752e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760803222656,0.0,0.0,7.359390292549506e-05,297.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697021484375,0.0,0.0,9.96387971099466e-05,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54400634765625,0.0,0.0,0.0004726093320641,289.5731506347656,294.1499938964844,287.1351013183594,284.44842529296875,288.644287109375,287.4225769042969,289.5333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479455798864,0.0,0.0,0.0,-0.0081991963088512,60.0,-1.6356867551803589,-0.0,-6.931254148412337e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56268310546875,0.0,0.0,9.460539149586113e-05,299.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763854980469,0.0,0.0,9.962727926904336e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761413574219,0.0,0.0,7.358429866144434e-05,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697937011719,0.0,0.0,9.962579497369006e-05,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.54425048828125,0.0,0.0,0.000472547893878,289.5732727050781,294.1499938964844,287.1036376953125,284.4283142089844,288.630615234375,287.38232421875,289.532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074460864067,0.0,0.0,0.0,-0.0081915315240621,60.0,-1.6567476987838743,-0.0,-6.929436580094261e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628356933594,0.0,0.0,9.459278226131572e-05,299.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5764465332031,0.0,0.0,9.961397881852464e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762023925781,0.0,0.0,7.357447611866519e-05,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56988525390625,0.0,0.0,9.961250907508656e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445251464844,0.0,0.0,0.0004724850587081,289.5733642578125,294.1499938964844,287.0723876953125,284.4083557128906,288.6167907714844,287.3433532714844,289.5316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-1.677682638168335,-0.0,-6.92757851084025e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631103515625,0.0,0.0,9.45666033658199e-05,299.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765686035156,0.0,0.0,9.95863665593788e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763244628906,0.0,0.0,7.355408160947263e-05,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700988769531,0.0,0.0,9.958491136785597e-05,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450439453125,0.0,0.0,0.00047235461534,289.5735778808594,294.1499938964844,287.0106201171875,284.3690490722656,288.5886535644531,287.2686462402344,289.5299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-1.7191003561019895,-0.0,-6.92372239541328e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631103515625,0.0,0.0,9.45666033658199e-05,299.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765686035156,0.0,0.0,9.95863665593788e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763244628906,0.0,0.0,7.355408160947263e-05,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700988769531,0.0,0.0,9.958491136785597e-05,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450439453125,0.0,0.0,0.00047235461534,289.5735778808594,294.1499938964844,287.0106201171875,284.3690490722656,288.5886535644531,287.2686462402344,289.5299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-1.7191003561019895,-0.0,-6.92372239541328e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633850097656,0.0,0.0,9.453897655475885e-05,299.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57666015625,0.0,0.0,9.95572336250916e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.576416015625,0.0,0.0,7.353256660280749e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5702819824219,0.0,0.0,9.955580026144162e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455322265625,0.0,0.0,0.0004722169251181,289.57379150390625,294.1499938964844,286.95001220703125,284.3306884765625,288.5599365234375,287.1976318359375,289.5282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-1.7597947120666504,-0.0,-6.919655959336525e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633850097656,0.0,0.0,9.453897655475885e-05,299.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57666015625,0.0,0.0,9.95572336250916e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.576416015625,0.0,0.0,7.353256660280749e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5702819824219,0.0,0.0,9.955580026144162e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455322265625,0.0,0.0,0.0004722169251181,289.57379150390625,294.1499938964844,286.95001220703125,284.3306884765625,288.5599365234375,287.1976318359375,289.5282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-1.7597947120666504,-0.0,-6.919655959336525e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636291503906,0.0,0.0,9.450983634451404e-05,299.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767517089844,0.0,0.0,9.952650725608692e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765075683594,0.0,0.0,7.350987289100885e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704345703125,0.0,0.0,9.952508844435216e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459899902344,0.0,0.0,0.0004720716679003,289.573974609375,294.1499938964844,286.89068603515625,284.29345703125,288.5307006835937,287.1296691894531,289.52667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-1.799619197845459,-0.0,-6.91536996555442e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636291503906,0.0,0.0,9.450983634451404e-05,299.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767517089844,0.0,0.0,9.952650725608692e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765075683594,0.0,0.0,7.350987289100885e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704345703125,0.0,0.0,9.952508844435216e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459899902344,0.0,0.0,0.0004720716679003,289.573974609375,294.1499938964844,286.89068603515625,284.29345703125,288.5307006835937,287.1296691894531,289.52667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-1.799619197845459,-0.0,-6.91536996555442e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638732910156,0.0,0.0,9.447921911487356e-05,299.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5768127441406,0.0,0.0,9.949422383215278e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765991210937,0.0,0.0,7.348602957790717e-05,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705871582031,0.0,0.0,9.949282684829086e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464782714844,0.0,0.0,0.0004719190474133,289.5741271972656,294.1499938964844,286.8329467773437,284.257568359375,288.5009155273437,287.0643920898437,289.52508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-1.8384315967559808,-0.0,-6.91086867732338e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638732910156,0.0,0.0,9.447921911487356e-05,299.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5768127441406,0.0,0.0,9.949422383215278e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765991210937,0.0,0.0,7.348602957790717e-05,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705871582031,0.0,0.0,9.949282684829086e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464782714844,0.0,0.0,0.0004719190474133,289.5741271972656,294.1499938964844,286.8329467773437,284.257568359375,288.5009155273437,287.0643920898437,289.52508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-1.8384315967559808,-0.0,-6.91086867732338e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639953613281,0.0,0.0,9.446339390706272e-05,299.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5768737792969,0.0,0.0,9.947754733730108e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5766296386719,0.0,0.0,7.347371138166636e-05,297.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5706787109375,0.0,0.0,9.947615762939677e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54669189453125,0.0,0.0,0.0004718401760328,289.5741882324219,294.1499938964844,286.8046875,284.2401733398437,288.48583984375,287.0326538085937,289.5242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-1.8574140071868896,-0.0,-6.908544492034707e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5641174316406,0.0,0.0,9.444727038498968e-05,299.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.576904296875,0.0,0.0,9.946054342435672e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57666015625,0.0,0.0,7.346115307882428e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707397460937,0.0,0.0,9.945916099241003e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469055175781,0.0,0.0,0.0004717597621493,289.5742492675781,294.1499938964844,286.7768859863281,284.2231750488281,288.4706726074219,287.0014953613281,289.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-1.8760913610458367,-0.0,-6.906175542553683e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643005371094,0.0,0.0,9.441423026146369e-05,299.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769348144531,0.0,0.0,9.942571341525765e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57672119140625,0.0,0.0,7.343542529270053e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57086181640625,0.0,0.0,9.942435281118378e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473327636719,0.0,0.0,0.0004715950635727,289.5743713378906,294.1499938964844,286.7228088378906,284.1905212402344,288.44000244140625,286.9408569335937,289.5220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.5760983325446895e-09,0.0010060827480629,-0.0162804666906595,0.0,0.0,0.0,-0.0080728707835078,60.0,-1.912462830543518,-0.0,-6.90132466729665e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643005371094,0.0,0.0,9.441423026146369e-05,299.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769348144531,0.0,0.0,9.942571341525765e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57672119140625,0.0,0.0,7.343542529270053e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57086181640625,0.0,0.0,9.942435281118378e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473327636719,0.0,0.0,0.0004715950635727,289.5743713378906,294.1499938964844,286.7228088378906,284.1905212402344,288.44000244140625,286.9408569335937,289.5220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.5760983325446895e-09,0.0010060827480629,-0.0162804666906595,0.0,0.0,0.0,-0.0080728707835078,60.0,-1.912462830543518,-0.0,-6.90132466729665e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56451416015625,0.0,0.0,9.438042616238818e-05,299.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769958496094,0.0,0.0,9.939007577486336e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767517089844,0.0,0.0,7.340910815401003e-05,297.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.57098388671875,0.0,0.0,9.938872972270474e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477600097656,0.0,0.0,0.0004714264941867,289.5744934082031,294.1499938964844,286.6708374023437,284.15972900390625,288.408935546875,286.8824462890625,289.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533802832109359e-09,0.0010057210456579,-0.0161696765571832,0.0,0.0,0.0,-0.0080519029870629,60.0,-1.9474098682403564,-0.0,-6.896362947372836e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56451416015625,0.0,0.0,9.438042616238818e-05,299.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769958496094,0.0,0.0,9.939007577486336e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767517089844,0.0,0.0,7.340910815401003e-05,297.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.57098388671875,0.0,0.0,9.938872972270474e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477600097656,0.0,0.0,0.0004714264941867,289.5744934082031,294.1499938964844,286.6708374023437,284.15972900390625,288.408935546875,286.8824462890625,289.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533802832109359e-09,0.0010057210456579,-0.0161696765571832,0.0,0.0,0.0,-0.0080519029870629,60.0,-1.9474098682403564,-0.0,-6.896362947372836e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,9.434622916160151e-05,299.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,9.93540306808427e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767822265625,0.0,0.0,7.338248542509973e-05,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5710754394531,0.0,0.0,9.935270645655692e-05,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481262207031,0.0,0.0,0.000471255974844,289.5745849609375,294.1499938964844,286.6211853027344,284.1309814453125,288.3775329589844,286.826171875,289.5189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.4910286035058115e-09,0.0010053552687168,-0.0160576310008764,0.0,0.0,0.0,-0.0080306977033615,60.0,-1.980801343917847,-0.0,-6.891347226201108e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,9.434622916160151e-05,299.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,9.93540306808427e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767822265625,0.0,0.0,7.338248542509973e-05,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5710754394531,0.0,0.0,9.935270645655692e-05,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481262207031,0.0,0.0,0.000471255974844,289.5745849609375,294.1499938964844,286.6211853027344,284.1309814453125,288.3775329589844,286.826171875,289.5189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.4910286035058115e-09,0.0010053552687168,-0.0160576310008764,0.0,0.0,0.0,-0.0080306977033615,60.0,-1.980801343917847,-0.0,-6.891347226201108e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648803710937,0.0,0.0,9.431208309251816e-05,299.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,9.931803651852532e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5768127441406,0.0,0.0,7.33558990759775e-05,297.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711669921875,0.0,0.0,9.931672684615478e-05,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54852294921875,0.0,0.0,0.0004710857174359,289.5746459960937,294.1499938964844,286.5740966796875,284.10455322265625,288.3458251953125,286.77215576171875,289.5175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448315659213222e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-2.012504816055298,-0.0,-6.88634074208494e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648803710937,0.0,0.0,9.431208309251816e-05,299.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,9.931803651852532e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5768127441406,0.0,0.0,7.33558990759775e-05,297.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711669921875,0.0,0.0,9.931672684615478e-05,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54852294921875,0.0,0.0,0.0004710857174359,289.5746459960937,294.1499938964844,286.5740966796875,284.10455322265625,288.3458251953125,286.77215576171875,289.5175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448315659213222e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-2.012504816055298,-0.0,-6.88634074208494e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56494140625,0.0,0.0,9.42951737670228e-05,299.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,9.930021042237058e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5768127441406,0.0,0.0,7.334273686865345e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712280273437,0.0,0.0,9.929890802595764e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487060546875,0.0,0.0,0.000471001403639,289.5746765136719,294.1499938964844,286.55157470703125,284.0922241210937,288.32989501953125,286.7460021972656,289.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-2.0276811122894287,-0.0,-6.883861658479874e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650329589844,0.0,0.0,9.42784536164254e-05,299.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,9.928258805302904e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5768127441406,0.0,0.0,7.332972018048167e-05,297.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712585449219,0.0,0.0,9.92812929325737e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54888916015625,0.0,0.0,0.0004709180211648,289.5746765136719,294.1499938964844,286.5297241210937,284.0805358886719,288.3139038085937,286.720458984375,289.5160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250196988594e-09,0.0010046303505077,-0.0158355552703142,0.0,0.0,0.0,-0.0079886689782142,60.0,-2.0423874855041504,-0.0,-6.881410996584236e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.565185546875,0.0,0.0,9.424584277439862e-05,299.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,9.92482018773444e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5768127441406,0.0,0.0,7.330432708840817e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713195800781,0.0,0.0,9.924692858476192e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492248535156,0.0,0.0,0.0004707553889602,289.5747375488281,294.1499938964844,286.4883117675781,284.0591735839844,288.2817687988281,286.6711120605469,289.5145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042877402156,6.365449500833621e-09,0.0010042814537882,-0.0157286785542964,0.0,0.0,0.0,-0.0079684425145387,60.0,-2.070335865020752,-0.0,-6.876631886143515e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
