time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11995080,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.565185546875,0.0,0.0,9.424584277439862e-05,299.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,9.92482018773444e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5768127441406,0.0,0.0,7.330432708840817e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713195800781,0.0,0.0,9.924692858476192e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492248535156,0.0,0.0,0.0004707553889602,289.5747375488281,294.1499938964844,286.4883117675781,284.0591735839844,288.2817687988281,286.6711120605469,289.5145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042877402156,6.365449500833621e-09,0.0010042814537882,-0.0157286785542964,0.0,0.0,0.0,-0.0079684425145387,60.0,-2.070335865020752,-0.0,-6.876631886143515e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653076171875,0.0,0.0,9.421475988347083e-05,299.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,9.921543824020772e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5768127441406,0.0,0.0,7.32801272533834e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713806152344,0.0,0.0,9.921417949954048e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.549560546875,0.0,0.0,0.000470600411063,289.5747375488281,294.1499938964844,286.45001220703125,284.0406494140625,288.24951171875,286.6242980957031,289.5131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.326562829173099e-09,0.0010039488552138,-0.0156268142163753,0.0,0.0,0.0,-0.0079491650685668,60.0,-2.0962185859680176,-0.0,-6.872078728292763e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653076171875,0.0,0.0,9.421475988347083e-05,299.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,9.921543824020772e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5768127441406,0.0,0.0,7.32801272533834e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713806152344,0.0,0.0,9.921417949954048e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.549560546875,0.0,0.0,0.000470600411063,289.5747375488281,294.1499938964844,286.45001220703125,284.0406494140625,288.24951171875,286.6242980957031,289.5131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.326562829173099e-09,0.0010039488552138,-0.0156268142163753,0.0,0.0,0.0,-0.0079491650685668,60.0,-2.0962185859680176,-0.0,-6.872078728292763e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654296875,0.0,0.0,9.418687841389328e-05,299.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769958496094,0.0,0.0,9.918604337144644e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767822265625,0.0,0.0,7.325841579586267e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714111328125,0.0,0.0,9.91847991826944e-05,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54986572265625,0.0,0.0,0.0004704614402726,289.5747375488281,294.1499938964844,286.413330078125,284.0235595703125,288.2171936035156,286.5799255371094,289.5116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291668519509129e-09,0.0010036504827439,-0.0155354067683219,0.0,0.0,0.0,-0.0079318657517433,60.0,-2.120366334915161,-0.0,-6.867993818104878e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654296875,0.0,0.0,9.418687841389328e-05,299.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769958496094,0.0,0.0,9.918604337144644e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767822265625,0.0,0.0,7.325841579586267e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714111328125,0.0,0.0,9.91847991826944e-05,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54986572265625,0.0,0.0,0.0004704614402726,289.5747375488281,294.1499938964844,286.413330078125,284.0235595703125,288.2171936035156,286.5799255371094,289.5116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291668519509129e-09,0.0010036504827439,-0.0155354067683219,0.0,0.0,0.0,-0.0079318657517433,60.0,-2.120366334915161,-0.0,-6.867993818104878e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655212402344,0.0,0.0,9.416368993697688e-05,299.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769348144531,0.0,0.0,9.916158887790516e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57672119140625,0.0,0.0,7.324035686906427e-05,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714416503906,0.0,0.0,9.916036651702598e-05,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,0.0004703458689618,289.5747375488281,294.1499938964844,286.3766784667969,284.00640869140625,288.184814453125,286.5375366210937,289.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262618867935998e-09,0.0010034020524471,-0.0154593102633953,0.0,0.0,0.0,-0.007917464710772,60.0,-2.1440908908843994,-0.0,-6.864593871114266e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655212402344,0.0,0.0,9.416368993697688e-05,299.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769348144531,0.0,0.0,9.916158887790516e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57672119140625,0.0,0.0,7.324035686906427e-05,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714416503906,0.0,0.0,9.916036651702598e-05,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,0.0004703458689618,289.5747375488281,294.1499938964844,286.3766784667969,284.00640869140625,288.184814453125,286.5375366210937,289.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262618867935998e-09,0.0010034020524471,-0.0154593102633953,0.0,0.0,0.0,-0.007917464710772,60.0,-2.1440908908843994,-0.0,-6.864593871114266e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,9.41538528422825e-05,299.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769348144531,0.0,0.0,9.915121336234732e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57672119140625,0.0,0.0,7.323269528569654e-05,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57147216796875,0.0,0.0,9.914999827742577e-05,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503234863281,0.0,0.0,0.0004702968581113,289.57470703125,294.1499938964844,286.3583374023437,283.9978332519531,288.1685791015625,286.5169372558594,289.5094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-2.1559624671936035,-0.0,-6.863150758817937e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,9.41451799008064e-05,299.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.576904296875,0.0,0.0,9.914206020766868e-05,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5766906738281,0.0,0.0,7.322592864511535e-05,297.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57147216796875,0.0,0.0,9.914085239870474e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504455566406,0.0,0.0,0.0004702536680269,289.5746765136719,294.1499938964844,286.3399963378906,283.9892272949219,288.15234375,286.49664306640625,289.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-2.1678555011749268,-0.0,-6.86187675569272e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657043457031,0.0,0.0,9.41312246141024e-05,299.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57684326171875,0.0,0.0,9.912733366945758e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5766296386719,0.0,0.0,7.321505108848214e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57147216796875,0.0,0.0,9.912613313645124e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507202148437,0.0,0.0,0.0004701842262875,289.5746459960937,294.1499938964844,286.3033447265625,283.9720153808594,288.11981201171875,286.45684814453125,289.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.221856807542281e-09,0.0010030535049736,-0.015352533198893,0.0,0.0,0.0,-0.007897256873548,60.0,-2.19171142578125,-0.0,-6.85982541881458e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657043457031,0.0,0.0,9.41312246141024e-05,299.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57684326171875,0.0,0.0,9.912733366945758e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5766296386719,0.0,0.0,7.321505108848214e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57147216796875,0.0,0.0,9.912613313645124e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507202148437,0.0,0.0,0.0004701842262875,289.5746459960937,294.1499938964844,286.3033447265625,283.9720153808594,288.11981201171875,286.45684814453125,289.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.221856807542281e-09,0.0010030535049736,-0.015352533198893,0.0,0.0,0.0,-0.007897256873548,60.0,-2.19171142578125,-0.0,-6.85982541881458e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657653808594,0.0,0.0,9.41216349019669e-05,299.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767517089844,0.0,0.0,9.911720553645864e-05,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765686035156,0.0,0.0,7.320757140405476e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57147216796875,0.0,0.0,9.911602683132514e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55096435546875,0.0,0.0,0.000470136583317,289.5745849609375,294.1499938964844,286.26666259765625,283.9547119140625,288.08721923828125,286.4178161621094,289.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209764702447273e-09,0.0010029501281678,-0.0153208561241626,0.0,0.0,0.0,-0.0078912628814578,60.0,-2.215662240982056,-0.0,-6.858410728227683e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657653808594,0.0,0.0,9.41216349019669e-05,299.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767517089844,0.0,0.0,9.911720553645864e-05,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765686035156,0.0,0.0,7.320757140405476e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57147216796875,0.0,0.0,9.911602683132514e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55096435546875,0.0,0.0,0.000470136583317,289.5745849609375,294.1499938964844,286.26666259765625,283.9547119140625,288.08721923828125,286.4178161621094,289.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209764702447273e-09,0.0010029501281678,-0.0153208561241626,0.0,0.0,0.0,-0.0078912628814578,60.0,-2.215662240982056,-0.0,-6.858410728227683e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658264160156,0.0,0.0,9.41161415539682e-05,299.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57666015625,0.0,0.0,9.91113847703673e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.57647705078125,0.0,0.0,7.320327131310478e-05,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714416503906,0.0,0.0,9.91102133411914e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5512084960937,0.0,0.0,0.0004701094003394,289.5744934082031,294.1499938964844,286.2300109863281,283.9373779296875,288.0545349121094,286.37939453125,289.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202766300589246e-09,0.0010028901742771,-0.0153025239706039,0.0,0.0,0.0,-0.0078877927735447,60.0,-2.2397053241729736,-0.0,-6.857592182996086e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658264160156,0.0,0.0,9.41161415539682e-05,299.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57666015625,0.0,0.0,9.91113847703673e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.57647705078125,0.0,0.0,7.320327131310478e-05,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714416503906,0.0,0.0,9.91102133411914e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5512084960937,0.0,0.0,0.0004701094003394,289.5744934082031,294.1499938964844,286.2300109863281,283.9373779296875,288.0545349121094,286.37939453125,289.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202766300589246e-09,0.0010028901742771,-0.0153025239706039,0.0,0.0,0.0,-0.0078877927735447,60.0,-2.2397053241729736,-0.0,-6.857592182996086e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658569335937,0.0,0.0,9.41144026000984e-05,299.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765686035156,0.0,0.0,9.910952212521806e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763854980469,0.0,0.0,7.320190343307331e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714111328125,0.0,0.0,9.910837252391502e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514221191406,0.0,0.0,0.0004701009602285,289.57440185546875,294.1499938964844,286.1933288574219,283.91998291015625,288.02178955078125,286.3414001464844,289.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200456592608816e-09,0.0010028705000877,-0.0152964740991592,0.0,0.0,0.0,-0.0078866481781005,60.0,-2.263836145401001,-0.0,-6.857322176756497e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658569335937,0.0,0.0,9.41144026000984e-05,299.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765686035156,0.0,0.0,9.910952212521806e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763854980469,0.0,0.0,7.320190343307331e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714111328125,0.0,0.0,9.910837252391502e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514221191406,0.0,0.0,0.0004701009602285,289.57440185546875,294.1499938964844,286.1933288574219,283.91998291015625,288.02178955078125,286.3414001464844,289.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200456592608816e-09,0.0010028705000877,-0.0152964740991592,0.0,0.0,0.0,-0.0078866481781005,60.0,-2.263836145401001,-0.0,-6.857322176756497e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658569335937,0.0,0.0,9.411483188159764e-05,299.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765380859375,0.0,0.0,9.910995868267491e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763244628906,0.0,0.0,7.320222357520834e-05,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714111328125,0.0,0.0,9.910881635732947e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5515441894531,0.0,0.0,0.0004701032303273,289.5743408203125,294.1499938964844,286.17498779296875,283.9112548828125,288.0054016113281,286.3225402832031,289.5022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-2.275932788848877,-0.0,-6.857376178004415e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658874511719,0.0,0.0,9.411606151843444e-05,299.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57647705078125,0.0,0.0,9.91112319752574e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762634277344,0.0,0.0,7.320316944969818e-05,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713806152344,0.0,0.0,9.911009692586958e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516357421875,0.0,0.0,0.0004701094876509,289.57427978515625,294.1499938964844,286.1566772460937,283.9025573730469,287.9889831542969,286.3037109375,289.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015032410621,0.0,0.0,0.0,-0.0078875999897718,60.0,-2.28804874420166,-0.0,-6.857546708261e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658874511719,0.0,0.0,9.412069630343468e-05,299.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57635498046875,0.0,0.0,9.911609231494368e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.576171875,0.0,0.0,7.320675649680197e-05,297.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713195800781,0.0,0.0,9.911496454151349e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55181884765625,0.0,0.0,0.0004701329162344,289.5741577148437,294.1499938964844,286.1199951171875,283.8850402832031,287.95611572265625,286.2662353515625,289.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208017211406513e-09,0.0010029351105913,-0.015316279605031,0.0,0.0,0.0,-0.0078903958201408,60.0,-2.3123345375061035,-0.0,-6.85820680246252e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658874511719,0.0,0.0,9.412069630343468e-05,299.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57635498046875,0.0,0.0,9.911609231494368e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.576171875,0.0,0.0,7.320675649680197e-05,297.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713195800781,0.0,0.0,9.911496454151349e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55181884765625,0.0,0.0,0.0004701329162344,289.5741577148437,294.1499938964844,286.1199951171875,283.8850402832031,287.95611572265625,286.2662353515625,289.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208017211406513e-09,0.0010029351105913,-0.015316279605031,0.0,0.0,0.0,-0.0078903958201408,60.0,-2.3123345375061035,-0.0,-6.85820680246252e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658874511719,0.0,0.0,9.412791405338794e-05,299.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57623291015625,0.0,0.0,9.912365931086242e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760498046875,0.0,0.0,7.321234443224967e-05,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712585449219,0.0,0.0,9.912254608934744e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.552001953125,0.0,0.0,0.000470169208711,289.5740051269531,294.1499938964844,286.0833435058594,283.86749267578125,287.92315673828125,286.2288818359375,289.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-2.336686611175537,-0.0,-6.859242063228521e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658874511719,0.0,0.0,9.412791405338794e-05,299.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57623291015625,0.0,0.0,9.912365931086242e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760498046875,0.0,0.0,7.321234443224967e-05,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712585449219,0.0,0.0,9.912254608934744e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.552001953125,0.0,0.0,0.000470169208711,289.5740051269531,294.1499938964844,286.0833435058594,283.86749267578125,287.92315673828125,286.2288818359375,289.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-2.336686611175537,-0.0,-6.859242063228521e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658874511719,0.0,0.0,9.41329199122265e-05,299.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761413574219,0.0,0.0,9.912891255225986e-05,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5759582519531,0.0,0.0,7.321622251765803e-05,297.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712280273437,0.0,0.0,9.91278066067025e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520935058594,0.0,0.0,0.0004701943253166,289.57391357421875,294.1499938964844,286.06280517578125,283.857666015625,287.9046936035156,286.2080078125,289.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-2.3503494262695312,-0.0,-6.859961843019846e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658874511719,0.0,0.0,9.413726365892217e-05,299.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760803222656,0.0,0.0,9.913347457768396e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758972167969,0.0,0.0,7.3219598561991e-05,297.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711669921875,0.0,0.0,9.913238318404184e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521850585937,0.0,0.0,0.0004702161531895,289.5738525390625,294.1499938964844,286.0466613769531,283.84991455078125,287.89013671875,286.1916198730469,289.4970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228382254391818e-09,0.0010031092679128,-0.0153696257621049,0.0,0.0,0.0,-0.0079004913568496,60.0,-2.361095428466797,-0.0,-6.860588541712789e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658569335937,0.0,0.0,9.414832311449572e-05,299.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.575927734375,0.0,0.0,9.91450942819938e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57574462890625,0.0,0.0,7.322817691601813e-05,297.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5710754394531,0.0,0.0,9.914401016430928e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55230712890625,0.0,0.0,0.0004702716250903,289.5736694335937,294.1499938964844,286.010009765625,283.832275390625,287.8570556640625,286.1544189453125,289.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242025563096831e-09,0.0010032259160652,-0.0154053652659058,0.0,0.0,0.0,-0.0079072555527091,60.0,-2.3855514526367188,-0.0,-6.862184420697305e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658569335937,0.0,0.0,9.414832311449572e-05,299.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.575927734375,0.0,0.0,9.91450942819938e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57574462890625,0.0,0.0,7.322817691601813e-05,297.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5710754394531,0.0,0.0,9.914401016430928e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55230712890625,0.0,0.0,0.0004702716250903,289.5736694335937,294.1499938964844,286.010009765625,283.832275390625,287.8570556640625,286.1544189453125,289.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242025563096831e-09,0.0010032259160652,-0.0154053652659058,0.0,0.0,0.0,-0.0079072555527091,60.0,-2.3855514526367188,-0.0,-6.862184420697305e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658569335937,0.0,0.0,9.41543621593155e-05,299.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57586669921875,0.0,0.0,9.915143891703336e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57568359375,0.0,0.0,7.323286263272166e-05,297.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.571044921875,0.0,0.0,9.915036207530648e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523986816406,0.0,0.0,0.000470301893074,289.5735778808594,294.1499938964844,285.9916687011719,283.82342529296875,287.8404846191406,286.1358337402344,289.4947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249481376841004e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-2.397794246673584,-0.0,-6.863056967176817e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658264160156,0.0,0.0,9.4160670414567e-05,299.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5757751464844,0.0,0.0,9.915806003846228e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755920410156,0.0,0.0,7.32377520762384e-05,297.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57098388671875,0.0,0.0,9.9156990472693e-05,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5524597167969,0.0,0.0,0.0004703334998339,289.573486328125,294.1499938964844,285.97332763671875,283.8145751953125,287.82391357421875,286.1172790527344,289.4940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257268037046515e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-2.41004490852356,-0.0,-6.863967882964064e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657653808594,0.0,0.0,9.417386900167912e-05,299.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755920410156,0.0,0.0,9.917192801367491e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754089355469,0.0,0.0,7.324799662455916e-05,297.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.57086181640625,0.0,0.0,9.917087299982086e-05,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5525817871094,0.0,0.0,0.0004703996819444,289.5732727050781,294.1499938964844,285.9366760253906,283.7968139648437,287.7906799316406,286.0801086425781,289.49249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035019367933,6.273581654170357e-09,0.0010034957667812,-0.0154880275949835,0.0,0.0,0.0,-0.0079228989779949,60.0,-2.4345648288726807,-0.0,-6.865877111295049e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657653808594,0.0,0.0,9.417386900167912e-05,299.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755920410156,0.0,0.0,9.917192801367491e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754089355469,0.0,0.0,7.324799662455916e-05,297.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.57086181640625,0.0,0.0,9.917087299982086e-05,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5525817871094,0.0,0.0,0.0004703996819444,289.5732727050781,294.1499938964844,285.9366760253906,283.7968139648437,287.7906799316406,286.0801086425781,289.49249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035019367933,6.273581654170357e-09,0.0010034957667812,-0.0154880275949835,0.0,0.0,0.0,-0.0079228989779949,60.0,-2.4345648288726807,-0.0,-6.865877111295049e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56573486328125,0.0,0.0,9.418752597412094e-05,299.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754089355469,0.0,0.0,9.918629075400533e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57525634765625,0.0,0.0,7.325860497076064e-05,297.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707397460937,0.0,0.0,9.918524301610888e-05,297.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526733398437,0.0,0.0,0.0004704681341536,289.57305908203125,294.1499938964844,285.8999938964844,283.7790222167969,287.75738525390625,286.0429992675781,289.490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904712549993755e-09,0.0010036401217803,-0.0155322719365358,0.0,0.0,0.0,-0.0079312724992632,60.0,-2.459101915359497,-0.0,-6.867853841185936e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56573486328125,0.0,0.0,9.418752597412094e-05,299.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754089355469,0.0,0.0,9.918629075400533e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57525634765625,0.0,0.0,7.325860497076064e-05,297.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707397460937,0.0,0.0,9.918524301610888e-05,297.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526733398437,0.0,0.0,0.0004704681341536,289.57305908203125,294.1499938964844,285.8999938964844,283.7790222167969,287.75738525390625,286.0429992675781,289.490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904712549993755e-09,0.0010036401217803,-0.0155322719365358,0.0,0.0,0.0,-0.0079312724992632,60.0,-2.459101915359497,-0.0,-6.867853841185936e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,9.420126298209652e-05,299.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5752258300781,0.0,0.0,9.920072625391184e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5750427246094,0.0,0.0,7.326926424866542e-05,297.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57061767578125,0.0,0.0,9.919969306793064e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527648925781,0.0,0.0,0.0004705369647126,289.5728454589844,294.1499938964844,285.86334228515625,283.7611694335937,287.7240600585937,286.005859375,289.48944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745500274088e-09,0.0010037854081019,-0.0155767602846026,0.0,0.0,0.0,-0.0079396916553378,60.0,-2.48364520072937,-0.0,-6.869841229217857e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,9.420126298209652e-05,299.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5752258300781,0.0,0.0,9.920072625391184e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5750427246094,0.0,0.0,7.326926424866542e-05,297.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57061767578125,0.0,0.0,9.919969306793064e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527648925781,0.0,0.0,0.0004705369647126,289.5728454589844,294.1499938964844,285.86334228515625,283.7611694335937,287.7240600585937,286.005859375,289.48944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745500274088e-09,0.0010037854081019,-0.0155767602846026,0.0,0.0,0.0,-0.0079396916553378,60.0,-2.48364520072937,-0.0,-6.869841229217857e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,9.421470895176752e-05,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57501220703125,0.0,0.0,9.921484888764098e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748596191406,0.0,0.0,7.327970524784178e-05,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704650878906,0.0,0.0,9.92138375295326e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528564453125,0.0,0.0,0.0004706043400801,289.57257080078125,294.1499938964844,285.82666015625,283.7432861328125,287.6906433105469,285.96875,289.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075485508729e-09,0.0010039275512099,-0.0156202986836433,0.0,0.0,0.0,-0.0079479310661554,60.0,-2.508185148239136,-0.0,-6.871787405771101e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,9.421470895176752e-05,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57501220703125,0.0,0.0,9.921484888764098e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748596191406,0.0,0.0,7.327970524784178e-05,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704650878906,0.0,0.0,9.92138375295326e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528564453125,0.0,0.0,0.0004706043400801,289.57257080078125,294.1499938964844,285.82666015625,283.7432861328125,287.6906433105469,285.96875,289.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075485508729e-09,0.0010039275512099,-0.0156202986836433,0.0,0.0,0.0,-0.0079479310661554,60.0,-2.508185148239136,-0.0,-6.871787405771101e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655212402344,0.0,0.0,9.4221206381917e-05,299.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749206542969,0.0,0.0,9.92216810118407e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,7.32847474864684e-05,297.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704040527344,0.0,0.0,9.922067692968994e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528869628906,0.0,0.0,0.0004706369363702,289.57244873046875,294.1499938964844,285.8083190917969,283.7343139648437,287.67388916015625,285.9501953125,289.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-2.5204503536224365,-0.0,-6.872728164353249e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
