time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11997360,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654602050781,0.0,0.0,9.422750736121088e-05,299.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747985839844,0.0,0.0,9.922830940922722e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746459960937,0.0,0.0,7.328964420594275e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703125,0.0,0.0,9.922729805111884e-05,297.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55291748046875,0.0,0.0,0.0004706685140263,289.57232666015625,294.1499938964844,285.7900085449219,283.725341796875,287.6571655273437,285.931640625,289.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339901048590946e-09,0.0010040628258138,-0.0156617537140846,0.0,0.0,0.0,-0.0079557765275239,60.0,-2.532710790634156,-0.0,-6.873640501225965e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653686523437,0.0,0.0,9.423934534424916e-05,299.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5745849609375,0.0,0.0,9.924074402078986e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57440185546875,0.0,0.0,7.329882646445185e-05,297.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57012939453125,0.0,0.0,9.923975449055432e-05,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5529479980469,0.0,0.0,0.0004707278567366,289.5720520019531,294.1499938964844,285.7533264160156,283.70733642578125,287.62359619140625,285.89453125,289.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.3545266826281485e-09,0.0010041878558695,-0.0157000664621591,0.0,0.0,0.0,-0.0079630268737673,60.0,-2.55721378326416,-0.0,-6.875352909219147e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653686523437,0.0,0.0,9.423934534424916e-05,299.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5745849609375,0.0,0.0,9.924074402078986e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57440185546875,0.0,0.0,7.329882646445185e-05,297.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57012939453125,0.0,0.0,9.923975449055432e-05,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5529479980469,0.0,0.0,0.0004707278567366,289.5720520019531,294.1499938964844,285.7533264160156,283.70733642578125,287.62359619140625,285.89453125,289.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.3545266826281485e-09,0.0010041878558695,-0.0157000664621591,0.0,0.0,0.0,-0.0079630268737673,60.0,-2.55721378326416,-0.0,-6.875352909219147e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56524658203125,0.0,0.0,9.424991003470495e-05,299.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743408203125,0.0,0.0,9.925183985615148e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741882324219,0.0,0.0,7.330702646868303e-05,297.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699768066406,0.0,0.0,9.925085760187358e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.552978515625,0.0,0.0,0.000470780825708,289.5717468261719,294.1499938964844,285.7166748046875,283.68927001953125,287.5899963378906,285.8574523925781,289.4831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367562921383296e-09,0.0010042993817478,-0.01573421433568,0.0,0.0,0.0,-0.0079694893211126,60.0,-2.581681966781616,-0.0,-6.876879865558294e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56524658203125,0.0,0.0,9.424991003470495e-05,299.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743408203125,0.0,0.0,9.925183985615148e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741882324219,0.0,0.0,7.330702646868303e-05,297.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699768066406,0.0,0.0,9.925085760187358e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.552978515625,0.0,0.0,0.000470780825708,289.5717468261719,294.1499938964844,285.7166748046875,283.68927001953125,287.5899963378906,285.8574523925781,289.4831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367562921383296e-09,0.0010042993817478,-0.01573421433568,0.0,0.0,0.0,-0.0079694893211126,60.0,-2.581681966781616,-0.0,-6.876879865558294e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5651550292969,0.0,0.0,9.425584721611811e-05,299.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741882324219,0.0,0.0,9.925807535182685e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.57403564453125,0.0,0.0,7.33116248738952e-05,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5698547363281,0.0,0.0,9.925710037350656e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530090332031,0.0,0.0,0.0004708105989266,289.5715637207031,294.1499938964844,285.6932067871094,283.6777038574219,287.5684814453125,285.833740234375,289.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043682996183,6.3748775147587375e-09,0.0010043618967756,-0.0157533753663301,0.0,0.0,0.0,-0.0079731158912181,60.0,-2.597319364547729,-0.0,-6.877736069554885e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650939941406,0.0,0.0,9.425890311831608e-05,299.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740966796875,0.0,0.0,9.92612840491347e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5739440917969,0.0,0.0,7.331400411203504e-05,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697631835937,0.0,0.0,9.926031634677202e-05,297.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530090332031,0.0,0.0,0.000470825965749,289.5714416503906,294.1499938964844,285.67999267578125,283.6711730957031,287.55633544921875,285.8204040527344,289.48150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378648276239573e-09,0.0010043941438198,-0.0157632529735565,0.0,0.0,0.0,-0.0079749850556254,60.0,-2.6061081886291504,-0.0,-6.878178027136529e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56494140625,0.0,0.0,9.42660408327356e-05,299.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738525390625,0.0,0.0,9.926877828547732e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736694335937,0.0,0.0,7.331953383982182e-05,297.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.569580078125,0.0,0.0,9.926781785907224e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530090332031,0.0,0.0,0.000470861850772,289.5711364746094,294.1499938964844,285.6433410644531,283.6530456542969,287.52264404296875,285.78338623046875,289.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044755181297,6.3874208144909525e-09,0.0010044692317023,-0.0157862324267625,0.0,0.0,0.0,-0.0079793343320488,60.0,-2.6304821968078613,-0.0,-6.879205471932437e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56494140625,0.0,0.0,9.42660408327356e-05,299.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738525390625,0.0,0.0,9.926877828547732e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736694335937,0.0,0.0,7.331953383982182e-05,297.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.569580078125,0.0,0.0,9.926781785907224e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530090332031,0.0,0.0,0.000470861850772,289.5711364746094,294.1499938964844,285.6433410644531,283.6530456542969,287.52264404296875,285.78338623046875,289.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044755181297,6.3874208144909525e-09,0.0010044692317023,-0.0157862324267625,0.0,0.0,0.0,-0.0079793343320488,60.0,-2.6304821968078613,-0.0,-6.879205471932437e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648803710937,0.0,0.0,9.426876931684092e-05,299.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736999511719,0.0,0.0,9.927163046086208e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.57354736328125,0.0,0.0,7.332164386752993e-05,297.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694580078125,0.0,0.0,9.927068458637224e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530090332031,0.0,0.0,0.0004708755586761,289.5709533691406,294.1499938964844,285.625,283.6439514160156,287.5057373046875,285.764892578125,289.47906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045041562989,6.390757256724555e-09,0.0010044977534562,-0.0157949719578027,0.0,0.0,0.0,-0.0079809883609414,60.0,-2.6426451206207275,-0.0,-6.879596270437105e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647888183594,0.0,0.0,9.42710175877437e-05,299.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735778808594,0.0,0.0,9.927398787112908e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.57342529296875,0.0,0.0,7.332338282139972e-05,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693359375,0.0,0.0,9.927304199663922e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530090332031,0.0,0.0,0.0004708868800662,289.57080078125,294.1499938964844,285.6066589355469,283.63482666015625,287.4888610839844,285.7464294433594,289.478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045275557786,6.3934986194169605e-09,0.0010045211529359,-0.015802152454853,0.0,0.0,0.0,-0.0079823471605777,60.0,-2.6547927856445312,-0.0,-6.87991743575367e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56463623046875,0.0,0.0,9.427359327673912e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.57330322265625,0.0,0.0,9.92766726994887e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731201171875,0.0,0.0,7.332536915782839e-05,297.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5691223144531,0.0,0.0,9.927574137691408e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.552978515625,0.0,0.0,0.0004708999476861,289.5704345703125,294.1499938964844,285.57000732421875,283.6165771484375,287.4550476074219,285.70947265625,289.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396590812585145e-09,0.0010045475792139,-0.015810253098607,0.0,0.0,0.0,-0.0079838801175355,60.0,-2.679034948348999,-0.0,-6.880279812548906e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56463623046875,0.0,0.0,9.427359327673912e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.57330322265625,0.0,0.0,9.92766726994887e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731201171875,0.0,0.0,7.332536915782839e-05,297.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5691223144531,0.0,0.0,9.927574137691408e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.552978515625,0.0,0.0,0.0004708999476861,289.5704345703125,294.1499938964844,285.57000732421875,283.6165771484375,287.4550476074219,285.70947265625,289.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396590812585145e-09,0.0010045475792139,-0.015810253098607,0.0,0.0,0.0,-0.0079838801175355,60.0,-2.679034948348999,-0.0,-6.880279812548906e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.564453125,0.0,0.0,9.427340410184117e-05,299.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.572998046875,0.0,0.0,9.927645442076027e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5728454589844,0.0,0.0,7.332520181080326e-05,297.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5688781738281,0.0,0.0,9.927553037414329e-05,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5529479980469,0.0,0.0,0.0004708992200903,289.570068359375,294.1499938964844,285.5333251953125,283.5982971191406,287.421142578125,285.672607421875,289.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045509552583,6.396239538020154e-09,0.0010045446688309,-0.0158093329519033,0.0,0.0,0.0,-0.0079837059602141,60.0,-2.703193664550781,-0.0,-6.880238601070232e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.564453125,0.0,0.0,9.427340410184117e-05,299.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.572998046875,0.0,0.0,9.927645442076027e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5728454589844,0.0,0.0,7.332520181080326e-05,297.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5688781738281,0.0,0.0,9.927553037414329e-05,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5529479980469,0.0,0.0,0.0004708992200903,289.570068359375,294.1499938964844,285.5333251953125,283.5982971191406,287.421142578125,285.672607421875,289.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045509552583,6.396239538020154e-09,0.0010045446688309,-0.0158093329519033,0.0,0.0,0.0,-0.0079837059602141,60.0,-2.703193664550781,-0.0,-6.880238601070232e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5642395019531,0.0,0.0,9.427011536899954e-05,299.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726928710937,0.0,0.0,9.927296196110548e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,7.332262612180784e-05,297.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5686340332031,0.0,0.0,9.927205246640368e-05,297.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528869628906,0.0,0.0,0.0004708829801529,289.5697021484375,294.1499938964844,285.4966735839844,283.5799560546875,287.3872375488281,285.63580322265625,289.4732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045149829238,6.3920264636863075e-09,0.0010045085800811,-0.0157982967793941,0.0,0.0,0.0,-0.0079816179350018,60.0,-2.7272582054138184,-0.0,-6.87974477386888e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5642395019531,0.0,0.0,9.427011536899954e-05,299.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726928710937,0.0,0.0,9.927296196110548e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,7.332262612180784e-05,297.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5686340332031,0.0,0.0,9.927205246640368e-05,297.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528869628906,0.0,0.0,0.0004708829801529,289.5697021484375,294.1499938964844,285.4966735839844,283.5799560546875,287.3872375488281,285.63580322265625,289.4732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045149829238,6.3920264636863075e-09,0.0010045085800811,-0.0157982967793941,0.0,0.0,0.0,-0.0079816179350018,60.0,-2.7272582054138184,-0.0,-6.87974477386888e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640563964844,0.0,0.0,9.426339238416404e-05,299.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5723876953125,0.0,0.0,9.926586062647402e-05,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722351074219,0.0,0.0,7.331738015636802e-05,297.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683898925781,0.0,0.0,9.926495840772986e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528259277344,0.0,0.0,0.0004708495980594,289.5693054199219,294.1499938964844,285.4599914550781,283.5615539550781,287.353271484375,285.5990600585937,289.4715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004442339763,6.383535477993973e-09,0.0010044360533356,-0.0157760549336671,0.0,0.0,0.0,-0.0079774083569645,60.0,-2.751217126846313,-0.0,-6.87875072458155e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640563964844,0.0,0.0,9.426339238416404e-05,299.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5723876953125,0.0,0.0,9.926586062647402e-05,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722351074219,0.0,0.0,7.331738015636802e-05,297.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683898925781,0.0,0.0,9.926495840772986e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528259277344,0.0,0.0,0.0004708495980594,289.5693054199219,294.1499938964844,285.4599914550781,283.5615539550781,287.353271484375,285.5990600585937,289.4715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004442339763,6.383535477993973e-09,0.0010044360533356,-0.0157760549336671,0.0,0.0,0.0,-0.0079774083569645,60.0,-2.751217126846313,-0.0,-6.87875072458155e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639343261719,0.0,0.0,9.425848838873208e-05,299.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722351074219,0.0,0.0,9.926068014465272e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57208251953125,0.0,0.0,7.331356027862057e-05,297.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682373046875,0.0,0.0,9.925978520186618e-05,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55279541015625,0.0,0.0,0.0004708252090495,289.5691223144531,294.1499938964844,285.4416809082031,283.5523376464844,287.33624267578125,285.5807189941406,289.470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043897200375,6.377369299315205e-09,0.0010043833171948,-0.015759902074933,0.0,0.0,0.0,-0.0079743517562747,60.0,-2.7631494998931885,-0.0,-6.878028102619282e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638427734375,0.0,0.0,9.425278403796256e-05,299.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.57208251953125,0.0,0.0,9.92546629277058e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5719299316406,0.0,0.0,7.33091146685183e-05,297.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.568115234375,0.0,0.0,9.925377526087686e-05,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527648925781,0.0,0.0,0.0004707968037109,289.56890869140625,294.1499938964844,285.42333984375,283.5430908203125,287.3192443847656,285.5624084472656,289.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.370208360806373e-09,0.0010043220827355,-0.0157411452382802,0.0,0.0,0.0,-0.0079708015546202,60.0,-2.775054693222046,-0.0,-6.877189662191088e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635986328125,0.0,0.0,9.423775918548928e-05,299.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717468261719,0.0,0.0,9.92388158920221e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57159423828125,0.0,0.0,7.329740765271708e-05,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5678405761719,0.0,0.0,9.92379427771084e-05,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526733398437,0.0,0.0,0.000470721948659,289.5685119628906,294.1499938964844,285.3866577148437,283.52459716796875,287.2851867675781,285.5258178710937,289.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041673667728,6.351374981505842e-09,0.0010041610803455,-0.0156918112188577,0.0,0.0,0.0,-0.0079614650458097,60.0,-2.798755168914795,-0.0,-6.874984137539286e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635986328125,0.0,0.0,9.423775918548928e-05,299.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717468261719,0.0,0.0,9.92388158920221e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57159423828125,0.0,0.0,7.329740765271708e-05,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5678405761719,0.0,0.0,9.92379427771084e-05,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526733398437,0.0,0.0,0.000470721948659,289.5685119628906,294.1499938964844,285.3866577148437,283.52459716796875,287.2851867675781,285.5258178710937,289.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041673667728,6.351374981505842e-09,0.0010041610803455,-0.0156918112188577,0.0,0.0,0.0,-0.0079614650458097,60.0,-2.798755168914795,-0.0,-6.874984137539286e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633544921875,0.0,0.0,9.421789582120256e-05,299.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714111328125,0.0,0.0,9.921787568600848e-05,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712585449219,0.0,0.0,7.328193896682933e-05,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675354003906,0.0,0.0,9.92170098470524e-05,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55255126953125,0.0,0.0,0.000470622908324,289.5680847167969,294.1499938964844,285.3500061035156,283.5060729980469,287.2510986328125,285.4893798828125,289.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326514867538435e-09,0.0010039485059678,-0.0156266875565052,0.0,0.0,0.0,-0.0079491408541798,60.0,-2.822304964065552,-0.0,-6.872073043950877e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633544921875,0.0,0.0,9.421789582120256e-05,299.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714111328125,0.0,0.0,9.921787568600848e-05,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712585449219,0.0,0.0,7.328193896682933e-05,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675354003906,0.0,0.0,9.92170098470524e-05,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55255126953125,0.0,0.0,0.000470622908324,289.5680847167969,294.1499938964844,285.3500061035156,283.5060729980469,287.2510986328125,285.4893798828125,289.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326514867538435e-09,0.0010039485059678,-0.0156266875565052,0.0,0.0,0.0,-0.0079491408541798,60.0,-2.822304964065552,-0.0,-6.872073043950877e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5632019042969,0.0,0.0,9.420019341632724e-05,299.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711364746094,0.0,0.0,9.91992128547281e-05,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5710144042969,0.0,0.0,7.326815830310807e-05,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673217773437,0.0,0.0,9.919836156768724e-05,297.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.552490234375,0.0,0.0,0.0004705346364062,289.5677490234375,294.1499938964844,285.3236083984375,283.492431640625,287.2265014648437,285.4631652832031,289.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-2.839152574539185,-0.0,-6.86948169459356e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631103515625,0.0,0.0,9.419253910891712e-05,299.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.571044921875,0.0,0.0,9.91911510936916e-05,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5708923339844,0.0,0.0,7.326220656977966e-05,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672302246094,0.0,0.0,9.919029253069311e-05,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5524597167969,0.0,0.0,0.0004704964521806,289.567626953125,294.1499938964844,285.3133239746094,283.48699951171875,287.2169494628906,285.4530029296875,289.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.294814891560918e-09,0.0010036773746833,-0.0155436499044299,0.0,0.0,0.0,-0.0079334257170557,60.0,-2.845679521560669,-0.0,-6.868361879242002e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628662109375,0.0,0.0,9.416166722076014e-05,299.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5706787109375,0.0,0.0,9.915861301124096e-05,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.570556640625,0.0,0.0,7.323817408178002e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669250488281,0.0,0.0,9.915776900015771e-05,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55230712890625,0.0,0.0,0.000470342405606,289.5671691894531,294.1499938964844,285.27667236328125,283.4669189453125,287.18280029296875,285.4167785644531,289.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.256240414614922e-09,0.0010033475700765,-0.0154426014050841,0.0,0.0,0.0,-0.0079143028706312,60.0,-2.8688607215881348,-0.0,-6.863847801241718e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628662109375,0.0,0.0,9.416166722076014e-05,299.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5706787109375,0.0,0.0,9.915861301124096e-05,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.570556640625,0.0,0.0,7.323817408178002e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669250488281,0.0,0.0,9.915776900015771e-05,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55230712890625,0.0,0.0,0.000470342405606,289.5671691894531,294.1499938964844,285.27667236328125,283.4669189453125,287.18280029296875,285.4167785644531,289.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.256240414614922e-09,0.0010033475700765,-0.0154426014050841,0.0,0.0,0.0,-0.0079143028706312,60.0,-2.8688607215881348,-0.0,-6.863847801241718e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5627136230469,0.0,0.0,9.414408850716428e-05,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57049560546875,0.0,0.0,9.914009569911286e-05,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57037353515625,0.0,0.0,7.322449528146535e-05,297.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5667724609375,0.0,0.0,9.913925896398724e-05,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55224609375,0.0,0.0,0.0004702547157648,289.56695556640625,294.1499938964844,285.2583312988281,283.4565124511719,287.1656799316406,285.39874267578125,289.46197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031660785898,6.234289973150453e-09,0.0010031599085777,-0.0153851024806499,0.0,0.0,0.0,-0.0079034212976694,60.0,-2.880373954772949,-0.0,-6.861279899794681e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625915527344,0.0,0.0,9.41251200856641e-05,299.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703125,0.0,0.0,9.912010136758909e-05,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701904296875,0.0,0.0,7.320973236346617e-05,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56658935546875,0.0,0.0,9.911927190842108e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521850585937,0.0,0.0,0.0004701600410044,289.56671142578125,294.1499938964844,285.239990234375,283.4459228515625,287.1485900878906,285.3807067871094,289.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029635159298,6.210600034251001e-09,0.0010029573459178,-0.0153230456635355,0.0,0.0,0.0,-0.0078916773200035,60.0,-2.8918352127075195,-0.0,-6.858508783125218e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622863769531,0.0,0.0,9.408317419001833e-05,299.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699462890625,0.0,0.0,9.907591447699816e-05,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697937011719,0.0,0.0,7.317709241760895e-05,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5662536621094,0.0,0.0,9.907509229378776e-05,297.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520324707031,0.0,0.0,0.0004699507262557,289.56622314453125,294.1499938964844,285.2033386230469,283.4240417480469,287.1143493652344,285.34478759765625,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236143249951e-09,0.00100250961259,-0.0151858748868107,0.0,0.0,0.0,-0.0078657185658812,60.0,-2.9146206378936768,-0.0,-6.852385325828436e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622863769531,0.0,0.0,9.408317419001833e-05,299.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699462890625,0.0,0.0,9.907591447699816e-05,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697937011719,0.0,0.0,7.317709241760895e-05,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5662536621094,0.0,0.0,9.907509229378776e-05,297.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520324707031,0.0,0.0,0.0004699507262557,289.56622314453125,294.1499938964844,285.2033386230469,283.4240417480469,287.1143493652344,285.34478759765625,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236143249951e-09,0.00100250961259,-0.0151858748868107,0.0,0.0,0.0,-0.0078657185658812,60.0,-2.9146206378936768,-0.0,-6.852385325828436e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56201171875,0.0,0.0,9.403549483977258e-05,299.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5695495605469,0.0,0.0,9.902568126562984e-05,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56939697265625,0.0,0.0,7.313999230973423e-05,297.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56591796875,0.0,0.0,9.902486635837704e-05,297.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518493652344,0.0,0.0,0.0004697127151302,289.56573486328125,294.1499938964844,285.1666564941406,283.4013671875,287.0801086425781,285.3090209960937,289.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987255245947836e-09,0.0010020007612183,-0.0150299817323684,0.0,0.0,0.0,-0.0078362161293625,60.0,-2.937195539474488,-0.0,-6.84542982298808e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56201171875,0.0,0.0,9.403549483977258e-05,299.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5695495605469,0.0,0.0,9.902568126562984e-05,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56939697265625,0.0,0.0,7.313999230973423e-05,297.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56591796875,0.0,0.0,9.902486635837704e-05,297.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518493652344,0.0,0.0,0.0004697127151302,289.56573486328125,294.1499938964844,285.1666564941406,283.4013671875,287.0801086425781,285.3090209960937,289.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987255245947836e-09,0.0010020007612183,-0.0150299817323684,0.0,0.0,0.0,-0.0078362161293625,60.0,-2.937195539474488,-0.0,-6.84542982298808e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56170654296875,0.0,0.0,9.39821038627997e-05,299.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56915283203125,0.0,0.0,9.896943083731458e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5690002441406,0.0,0.0,7.309844659175724e-05,297.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,9.896863048197702e-05,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516662597656,0.0,0.0,0.0004694462113548,289.56524658203125,294.1499938964844,285.1300048828125,283.3779602050781,287.0458068847656,285.2734375,289.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100143707823,6.032101484976238e-09,0.0010014310246333,-0.0148554528132081,0.0,0.0,0.0,-0.0078031881712377,60.0,-2.959546089172364,-0.0,-6.837646537860564e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56170654296875,0.0,0.0,9.39821038627997e-05,299.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56915283203125,0.0,0.0,9.896943083731458e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5690002441406,0.0,0.0,7.309844659175724e-05,297.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,9.896863048197702e-05,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516662597656,0.0,0.0,0.0004694462113548,289.56524658203125,294.1499938964844,285.1300048828125,283.3779602050781,287.0458068847656,285.2734375,289.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100143707823,6.032101484976238e-09,0.0010014310246333,-0.0148554528132081,0.0,0.0,0.0,-0.0078031881712377,60.0,-2.959546089172364,-0.0,-6.837646537860564e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613708496094,0.0,0.0,9.392340143676849e-05,299.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5687255859375,0.0,0.0,9.890759247355164e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.568603515625,0.0,0.0,7.305277540581301e-05,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.565185546875,0.0,0.0,9.890679939417168e-05,297.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514831542969,0.0,0.0,0.0004691531648859,289.5647277832031,294.1499938964844,285.09332275390625,283.3538818359375,287.0115051269531,285.238037109375,289.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.9588587397740875e-09,0.0010008047102019,-0.0146635845303535,0.0,0.0,0.0,-0.0077668786980211,60.0,-2.981696367263794,-0.0,-6.829095866578427e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
