time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11999640,297.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613708496094,0.0,0.0,9.392340143676849e-05,299.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5687255859375,0.0,0.0,9.890759247355164e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.568603515625,0.0,0.0,7.305277540581301e-05,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.565185546875,0.0,0.0,9.890679939417168e-05,297.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514831542969,0.0,0.0,0.0004691531648859,289.5647277832031,294.1499938964844,285.09332275390625,283.3538818359375,287.0115051269531,285.238037109375,289.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.9588587397740875e-09,0.0010008047102019,-0.0146635845303535,0.0,0.0,0.0,-0.0077668786980211,60.0,-2.981696367263794,-0.0,-6.829095866578427e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56121826171875,0.0,0.0,9.389191109221429e-05,299.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56854248046875,0.0,0.0,9.887442138278856e-05,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683898925781,0.0,0.0,7.302827725652605e-05,297.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56500244140625,0.0,0.0,9.887364285532384e-05,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513610839844,0.0,0.0,0.0004689959750976,289.564453125,294.1499938964844,285.07501220703125,283.34161376953125,286.9943542480469,285.22039794921875,289.45281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004747891798,5.919578605073639e-09,0.0010004688519984,-0.014560685493052,0.0,0.0,0.0,-0.0077474056743085,60.0,-2.9926857948303223,-0.0,-6.824512155390039e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56103515625,0.0,0.0,9.385912562720478e-05,299.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683288574219,0.0,0.0,9.883988968795164e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56817626953125,0.0,0.0,7.300276774913073e-05,297.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648193359375,0.0,0.0,9.883911116048694e-05,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55126953125,0.0,0.0,0.0004688322660513,289.564208984375,294.1499938964844,285.0566711425781,283.32916259765625,286.9772033691406,285.20281982421875,289.4518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000125077553,5.878678877024868e-09,0.0010001191403716,-0.0144535414874553,0.0,0.0,0.0,-0.0077271298505365,60.0,-3.0036189556121826,-0.0,-6.81974086091941e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606994628906,0.0,0.0,9.378991671837866e-05,299.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679016113281,0.0,0.0,9.876698459265754e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677490234375,0.0,0.0,7.294892566278577e-05,297.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644226074219,0.0,0.0,9.876621334115045e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5510559082031,0.0,0.0,0.0004684867453761,289.56365966796875,294.1499938964844,285.0199890136719,283.30389404296875,286.9428405761719,285.16778564453125,289.45001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792352819611324e-09,0.0009993809508159,-0.014227395877242,0.0,0.0,0.0,-0.0076843341812491,60.0,-3.0253405570983887,-0.0,-6.809676733610105e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606994628906,0.0,0.0,9.378991671837866e-05,299.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679016113281,0.0,0.0,9.876698459265754e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677490234375,0.0,0.0,7.294892566278577e-05,297.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644226074219,0.0,0.0,9.876621334115045e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5510559082031,0.0,0.0,0.0004684867453761,289.56365966796875,294.1499938964844,285.0199890136719,283.30389404296875,286.9428405761719,285.16778564453125,289.45001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792352819611324e-09,0.0009993809508159,-0.014227395877242,0.0,0.0,0.0,-0.0076843341812491,60.0,-3.0253405570983887,-0.0,-6.809676733610105e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56036376953125,0.0,0.0,9.37158110900782e-05,299.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56744384765625,0.0,0.0,9.868892084341496e-05,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673217773437,0.0,0.0,7.289126369869336e-05,297.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56402587890625,0.0,0.0,9.868816414382307e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508117675781,0.0,0.0,0.0004681167192757,289.5631103515625,294.1499938964844,284.9833374023437,283.27813720703125,286.90850830078125,285.1329650878906,289.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985963115468,5.699919203294712e-09,0.000998590607196,-0.0139852473512291,0.0,0.0,0.0,-0.0076385107822716,60.0,-3.046851634979248,-0.0,-6.798907747906925e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56036376953125,0.0,0.0,9.37158110900782e-05,299.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56744384765625,0.0,0.0,9.868892084341496e-05,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673217773437,0.0,0.0,7.289126369869336e-05,297.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56402587890625,0.0,0.0,9.868816414382307e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508117675781,0.0,0.0,0.0004681167192757,289.5631103515625,294.1499938964844,284.9833374023437,283.27813720703125,286.90850830078125,285.1329650878906,289.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985963115468,5.699919203294712e-09,0.000998590607196,-0.0139852473512291,0.0,0.0,0.0,-0.0076385107822716,60.0,-3.046851634979248,-0.0,-6.798907747906925e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56005859375,0.0,0.0,9.36533324420452e-05,299.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56707763671875,0.0,0.0,9.862311708275227e-05,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56695556640625,0.0,0.0,7.284266030183062e-05,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.563720703125,0.0,0.0,9.86223603831604e-05,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506286621094,0.0,0.0,0.0004678047844208,289.5626525878906,294.1499938964844,284.9540100097656,283.2572021484375,286.8810119628906,285.10528564453125,289.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.6220006428020505e-09,0.0009979242458939,-0.0137811237946152,0.0,0.0,0.0,-0.0075998837128281,60.0,-3.0639126300811768,-0.0,-6.78983695934221e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599975585937,0.0,0.0,9.363730350742117e-05,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669860839844,0.0,0.0,9.860622958512975e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668640136719,0.0,0.0,7.283018931047991e-05,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636291503906,0.0,0.0,9.860548743745312e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505676269531,0.0,0.0,0.0004677247779909,289.56256103515625,294.1499938964844,284.9466552734375,283.2519226074219,286.8741149902344,285.0983581542969,289.4461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602013963823538e-09,0.0009977533482015,-0.0137287629768252,0.0,0.0,0.0,-0.0075899749062955,60.0,-3.068160057067871,-0.0,-6.78751135296807e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55963134765625,0.0,0.0,9.355490328744054e-05,299.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5665283203125,0.0,0.0,9.85194419627078e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56640625,0.0,0.0,7.276608812389895e-05,297.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5632019042969,0.0,0.0,9.851869981503114e-05,297.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503234863281,0.0,0.0,0.0004673133371397,289.5619812011719,294.1499938964844,284.9100036621094,283.225341796875,286.8397521972656,285.06396484375,289.4442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968802332878,5.499253052931863e-09,0.0009968746453523,-0.0134595558047294,0.0,0.0,0.0,-0.0075390320271253,60.0,-3.089279890060425,-0.0,-6.775560024152584e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55963134765625,0.0,0.0,9.355490328744054e-05,299.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5665283203125,0.0,0.0,9.85194419627078e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56640625,0.0,0.0,7.276608812389895e-05,297.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5632019042969,0.0,0.0,9.851869981503114e-05,297.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503234863281,0.0,0.0,0.0004673133371397,289.5619812011719,294.1499938964844,284.9100036621094,283.225341796875,286.8397521972656,285.06396484375,289.4442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968802332878,5.499253052931863e-09,0.0009968746453523,-0.0134595558047294,0.0,0.0,0.0,-0.0075390320271253,60.0,-3.089279890060425,-0.0,-6.775560024152584e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594177246094,0.0,0.0,9.351238259114324e-05,299.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663146972656,0.0,0.0,9.847465116763487e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5661926269531,0.0,0.0,7.273300434462726e-05,297.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56298828125,0.0,0.0,9.847391629591584e-05,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502014160156,0.0,0.0,0.0004671009955927,289.5616760253906,294.1499938964844,284.89166259765625,283.2119140625,286.82257080078125,285.046875,289.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964266791939,5.446225692651296e-09,0.0009964212076738,-0.0133206360042095,0.0,0.0,0.0,-0.0075127445161342,60.0,-3.0997705459594727,-0.0,-6.7693967764626e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592346191406,0.0,0.0,9.346910519525407e-05,299.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660705566406,0.0,0.0,9.842906729318202e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5659484863281,0.0,0.0,7.269933848874643e-05,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5627746582031,0.0,0.0,9.84283396974206e-05,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.550048828125,0.0,0.0,0.0004668849287554,289.5613708496094,294.1499938964844,284.8733215332031,283.19842529296875,286.80535888671875,285.0298156738281,289.4422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959652088582,5.3922608600487365e-09,0.0009959598537534,-0.0131792603060603,0.0,0.0,0.0,-0.0074859918095171,60.0,-3.1102170944213867,-0.0,-6.763127657904988e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.558837890625,0.0,0.0,9.338076779386029e-05,299.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,9.833601507125422e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654602050781,0.0,0.0,7.263060979312286e-05,297.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623474121094,0.0,0.0,9.833530202740803e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497741699219,0.0,0.0,0.0004664438019972,289.560791015625,294.1499938964844,284.836669921875,283.1712646484375,286.7709655761719,284.9958801269531,289.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2821009788317505e-09,0.0009950178209692,-0.0128906620666384,0.0,0.0,0.0,-0.0074313804507255,60.0,-3.1310110092163086,-0.0,-6.750338599204042e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.558837890625,0.0,0.0,9.338076779386029e-05,299.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,9.833601507125422e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654602050781,0.0,0.0,7.263060979312286e-05,297.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623474121094,0.0,0.0,9.833530202740803e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497741699219,0.0,0.0,0.0004664438019972,289.560791015625,294.1499938964844,284.836669921875,283.1712646484375,286.7709655761719,284.9958801269531,289.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2821009788317505e-09,0.0009950178209692,-0.0128906620666384,0.0,0.0,0.0,-0.0074313804507255,60.0,-3.1310110092163086,-0.0,-6.750338599204042e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,9.329036402050406e-05,299.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650939941406,0.0,0.0,9.824080188991502e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649719238281,0.0,0.0,7.256028766278177e-05,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618896484375,0.0,0.0,9.824008884606884e-05,297.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494689941406,0.0,0.0,0.000465992372483,289.5601806640625,294.1499938964844,284.79998779296875,283.14385986328125,286.736572265625,284.962158203125,289.4383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169376482427879e-09,0.0009940539021044,-0.012595341540873,0.0,0.0,0.0,-0.0073754978366196,60.0,-3.151667833328247,-0.0,-6.737264612866056e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,9.329036402050406e-05,299.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650939941406,0.0,0.0,9.824080188991502e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649719238281,0.0,0.0,7.256028766278177e-05,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618896484375,0.0,0.0,9.824008884606884e-05,297.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494689941406,0.0,0.0,0.000465992372483,289.5601806640625,294.1499938964844,284.79998779296875,283.14385986328125,286.736572265625,284.962158203125,289.4383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169376482427879e-09,0.0009940539021044,-0.012595341540873,0.0,0.0,0.0,-0.0073754978366196,60.0,-3.151667833328247,-0.0,-6.737264612866056e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580139160156,0.0,0.0,9.31987087824382e-05,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646057128906,0.0,0.0,9.814426448429003e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644836425781,0.0,0.0,7.248898327816278e-05,297.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614318847656,0.0,0.0,9.814356599235909e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491638183594,0.0,0.0,0.000465534714749,289.5595397949219,294.1499938964844,284.7633361816406,283.1163330078125,286.7021484375,284.9286804199219,289.4363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.055094121075854e-09,0.0009930765954777,-0.0122959380969405,0.0,0.0,0.0,-0.0073188431560993,60.0,-3.1722090244293213,-0.0,-6.724022938442431e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580139160156,0.0,0.0,9.31987087824382e-05,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646057128906,0.0,0.0,9.814426448429003e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644836425781,0.0,0.0,7.248898327816278e-05,297.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614318847656,0.0,0.0,9.814356599235909e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491638183594,0.0,0.0,0.000465534714749,289.5595397949219,294.1499938964844,284.7633361816406,283.1163330078125,286.7021484375,284.9286804199219,289.4363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.055094121075854e-09,0.0009930765954777,-0.0122959380969405,0.0,0.0,0.0,-0.0073188431560993,60.0,-3.1722090244293213,-0.0,-6.724022938442431e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575866699219,0.0,0.0,9.310657333116978e-05,299.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640869140625,0.0,0.0,9.804722503758968e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639953613281,0.0,0.0,7.241730781970546e-05,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609741210937,0.0,0.0,9.804653382161632e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,0.000465074670501,289.5589294433594,294.1499938964844,284.7266540527344,283.0887145996094,286.667724609375,284.8953857421875,289.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.9402140156473714e-09,0.0009920942829921,-0.0119949635118246,0.0,0.0,0.0,-0.0072618923150002,60.0,-3.19266128540039,-0.0,-6.710725131142682e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575866699219,0.0,0.0,9.310657333116978e-05,299.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640869140625,0.0,0.0,9.804722503758968e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639953613281,0.0,0.0,7.241730781970546e-05,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609741210937,0.0,0.0,9.804653382161632e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,0.000465074670501,289.5589294433594,294.1499938964844,284.7266540527344,283.0887145996094,286.667724609375,284.8953857421875,289.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.9402140156473714e-09,0.0009920942829921,-0.0119949635118246,0.0,0.0,0.0,-0.0072618923150002,60.0,-3.19266128540039,-0.0,-6.710725131142682e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.557373046875,0.0,0.0,9.306057472713292e-05,299.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638427734375,0.0,0.0,9.79987671598792e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.563720703125,0.0,0.0,7.23815246601589e-05,297.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56072998046875,0.0,0.0,9.799808321986347e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487060546875,0.0,0.0,0.0004648449539672,289.55859375,294.1499938964844,284.7083435058594,283.07489013671875,286.6505126953125,284.8788452148437,289.433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916087146848,4.882855897392346e-09,0.0009916038252413,-0.0118446899577975,0.0,0.0,0.0,-0.0072334571741521,60.0,-3.2028613090515137,-0.0,-6.70409079361889e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5571594238281,0.0,0.0,9.30147507460788e-05,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635986328125,0.0,0.0,9.795050573302432e-05,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634765625,0.0,0.0,7.234587974380702e-05,297.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604858398437,0.0,0.0,9.79498217930086e-05,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54852294921875,0.0,0.0,0.0004646161396522,289.55828857421875,294.1499938964844,284.69000244140625,283.0610656738281,286.63330078125,284.8623352050781,289.43231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911201195791,4.825720711920667e-09,0.0009911152301356,-0.0116950003430247,0.0,0.0,0.0,-0.0072051328606903,60.0,-3.21304988861084,-0.0,-6.697485588347264e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567321777344,0.0,0.0,9.292401227867232e-05,299.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56304931640625,0.0,0.0,9.785492875380442e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629577636719,0.0,0.0,7.227528840303421e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599975585937,0.0,0.0,9.785425936570392e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481872558594,0.0,0.0,0.0004641630221158,289.5576171875,294.1499938964844,284.6533203125,283.0334167480469,286.598876953125,284.8294982910156,289.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901524754241,4.7125769953026975e-09,0.0009901477023959,-0.0113985696807503,0.0,0.0,0.0,-0.0071490425616502,60.0,-3.2334063053131104,-0.0,-6.68441444418022e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567321777344,0.0,0.0,9.292401227867232e-05,299.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56304931640625,0.0,0.0,9.785492875380442e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629577636719,0.0,0.0,7.227528840303421e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599975585937,0.0,0.0,9.785425936570392e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481872558594,0.0,0.0,0.0004641630221158,289.5576171875,294.1499938964844,284.6533203125,283.0334167480469,286.598876953125,284.8294982910156,289.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901524754241,4.7125769953026975e-09,0.0009901477023959,-0.0113985696807503,0.0,0.0,0.0,-0.0071490425616502,60.0,-3.2334063053131104,-0.0,-6.68441444418022e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5562744140625,0.0,0.0,9.283515100833029e-05,299.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625305175781,0.0,0.0,9.776133811101316e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624084472656,0.0,0.0,7.220615952974185e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595092773437,0.0,0.0,9.776067599887028e-05,297.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478515625,0.0,0.0,0.0004637193051166,289.55694580078125,294.1499938964844,284.6166687011719,283.005859375,286.564453125,284.7968139648437,289.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601781178337205e-09,0.0009892003145068,-0.0111082876101136,0.0,0.0,0.0,-0.0070941164158284,60.0,-3.2537553310394287,-0.0,-6.671626806564745e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5562744140625,0.0,0.0,9.283515100833029e-05,299.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625305175781,0.0,0.0,9.776133811101316e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624084472656,0.0,0.0,7.220615952974185e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595092773437,0.0,0.0,9.776067599887028e-05,297.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478515625,0.0,0.0,0.0004637193051166,289.55694580078125,294.1499938964844,284.6166687011719,283.005859375,286.564453125,284.7968139648437,289.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601781178337205e-09,0.0009892003145068,-0.0111082876101136,0.0,0.0,0.0,-0.0070941164158284,60.0,-3.2537553310394287,-0.0,-6.671626806564745e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.55584716796875,0.0,0.0,9.275910997530444e-05,299.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5620422363281,0.0,0.0,9.768125164555386e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619201660156,0.0,0.0,7.214700599433854e-05,297.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590515136719,0.0,0.0,9.768059680936858e-05,297.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475158691406,0.0,0.0,0.0004633396165445,289.5563659667969,294.1499938964844,284.5844116210937,282.9817199707031,286.5341491699219,284.7682189941406,289.4263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.5069725729263155e-09,0.0009883895982056,-0.0108598889783024,0.0,0.0,0.0,-0.0070471153594553,60.0,-3.271679878234864,-0.0,-6.66069439603234e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557861328125,0.0,0.0,9.27489309106022e-05,299.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619812011719,0.0,0.0,9.767052688403056e-05,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618591308594,0.0,0.0,7.213908975245431e-05,297.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589904785156,0.0,0.0,9.766987204784527e-05,297.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474853515625,0.0,0.0,0.0004632887721527,289.5562744140625,294.1499938964844,284.5799865722656,282.9784240722656,286.5299987792969,284.76434326171875,289.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882855229079,4.494280059219591e-09,0.0009882809827104,-0.0108266342431306,0.0,0.0,0.0,-0.0070408228784799,60.0,-3.2741265296936035,-0.0,-6.65923138853941e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5553283691406,0.0,0.0,9.266610140912236e-05,299.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614318847656,0.0,0.0,9.758328815223648e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613098144531,0.0,0.0,7.20746538718231e-05,297.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585021972656,0.0,0.0,9.758264059200884e-05,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5470886230469,0.0,0.0,0.0004628751776181,289.5556030273437,294.1499938964844,284.5433349609375,282.951171875,286.4955749511719,284.7320251464844,289.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874022798612,4.391000008041601e-09,0.000987397856079,-0.0105560375377535,0.0,0.0,0.0,-0.0069896224886178,60.0,-3.294548511505127,-0.0,-6.647333350429109e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5553283691406,0.0,0.0,9.266610140912236e-05,299.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614318847656,0.0,0.0,9.758328815223648e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613098144531,0.0,0.0,7.20746538718231e-05,297.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585021972656,0.0,0.0,9.758264059200884e-05,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5470886230469,0.0,0.0,0.0004628751776181,289.5556030273437,294.1499938964844,284.5433349609375,282.951171875,286.4955749511719,284.7320251464844,289.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874022798612,4.391000008041601e-09,0.000987397856079,-0.0105560375377535,0.0,0.0,0.0,-0.0069896224886178,60.0,-3.294548511505127,-0.0,-6.647333350429109e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550842285156,0.0,0.0,9.2626221885439e-05,299.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611572265625,0.0,0.0,9.75412767729722e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56103515625,0.0,0.0,7.204362918855622e-05,297.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582275390625,0.0,0.0,9.754063648870216e-05,297.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469055175781,0.0,0.0,0.0004626760492101,289.55523681640625,294.1499938964844,284.5249938964844,282.9376525878906,286.47833251953125,284.7159118652344,289.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869768982753,4.341271786501011e-09,0.0009869725909084,-0.0104257483035326,0.0,0.0,0.0,-0.0069649699144065,60.0,-3.3047890663146973,-0.0,-6.64160850760709e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5548400878906,0.0,0.0,9.258747013518588e-05,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56085205078125,0.0,0.0,9.750046592671424e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5607604980469,0.0,0.0,7.201347762020305e-05,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5579528808594,0.0,0.0,9.74998256424442e-05,297.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467224121094,0.0,0.0,0.0004624825378414,289.5549011230469,294.1499938964844,284.50665283203125,282.9241943359375,286.4610900878906,284.6998291015625,289.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865636238828,4.292952660023275e-09,0.0009865594329312,-0.0102991499006748,0.0,0.0,0.0,-0.0069410162977874,60.0,-3.315054655075073,-0.0,-6.636048510699767e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5543212890625,0.0,0.0,9.251343726646156e-05,299.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.560302734375,0.0,0.0,9.742248221300542e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601806640625,0.0,0.0,7.195588113972917e-05,297.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55743408203125,0.0,0.0,9.7421849204693e-05,297.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463256835937,0.0,0.0,0.0004621128609869,289.5541687011719,294.1499938964844,284.4700012207031,282.8974914550781,286.4266357421875,284.667724609375,289.4198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857740951701,4.200628289652286e-09,0.0009857699042186,-0.0100572537630796,0.0,0.0,0.0,-0.0068952469155192,60.0,-3.335660934448242,-0.0,-6.625430870599304e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5543212890625,0.0,0.0,9.251343726646156e-05,299.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.560302734375,0.0,0.0,9.742248221300542e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601806640625,0.0,0.0,7.195588113972917e-05,297.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55743408203125,0.0,0.0,9.7421849204693e-05,297.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463256835937,0.0,0.0,0.0004621128609869,289.5541687011719,294.1499938964844,284.4700012207031,282.8974914550781,286.4266357421875,284.667724609375,289.4198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857740951701,4.200628289652286e-09,0.0009857699042186,-0.0100572537630796,0.0,0.0,0.0,-0.0068952469155192,60.0,-3.335660934448242,-0.0,-6.625430870599304e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538330078125,0.0,0.0,9.24449268495664e-05,299.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5597229003906,0.0,0.0,9.735031926538797e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596008300781,0.0,0.0,7.190258475020528e-05,297.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.556884765625,0.0,0.0,9.734970080899076e-05,297.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458984375,0.0,0.0,0.0004617708036676,289.553466796875,294.1499938964844,284.4333190917969,282.87115478515625,286.39215087890625,284.6357116699219,289.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850434726104,4.1151975160858e-09,0.0009850393980741,-0.0098334178328514,0.0,0.0,0.0,-0.0068528945557773,60.0,-3.3564045429229736,-0.0,-6.615613301619305e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538330078125,0.0,0.0,9.24449268495664e-05,299.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5597229003906,0.0,0.0,9.735031926538797e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596008300781,0.0,0.0,7.190258475020528e-05,297.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.556884765625,0.0,0.0,9.734970080899076e-05,297.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458984375,0.0,0.0,0.0004617708036676,289.553466796875,294.1499938964844,284.4333190917969,282.87115478515625,286.39215087890625,284.6357116699219,289.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850434726104,4.1151975160858e-09,0.0009850393980741,-0.0098334178328514,0.0,0.0,0.0,-0.0068528945557773,60.0,-3.3564045429229736,-0.0,-6.615613301619305e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533142089844,0.0,0.0,9.238247730536386e-05,299.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5591125488281,0.0,0.0,9.728454460855572e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590209960937,0.0,0.0,7.185400318121538e-05,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55633544921875,0.0,0.0,9.728392615215852e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54547119140625,0.0,0.0,0.000461458985228,289.552734375,294.1499938964844,284.39666748046875,282.84521484375,286.357666015625,284.60369873046875,289.41552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037313594551506e-09,0.0009843732696026,-0.0096293538808822,0.0,0.0,0.0,-0.0068142842501401,60.0,-3.377312660217285,-0.0,-6.606668989661557e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
