time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001920,297.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533142089844,0.0,0.0,9.238247730536386e-05,299.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5591125488281,0.0,0.0,9.728454460855572e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590209960937,0.0,0.0,7.185400318121538e-05,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55633544921875,0.0,0.0,9.728392615215852e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54547119140625,0.0,0.0,0.000461458985228,289.552734375,294.1499938964844,284.39666748046875,282.84521484375,286.357666015625,284.60369873046875,289.41552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037313594551506e-09,0.0009843732696026,-0.0096293538808822,0.0,0.0,0.0,-0.0068142842501401,60.0,-3.377312660217285,-0.0,-6.606668989661557e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527648925781,0.0,0.0,9.232667798642068e-05,299.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585327148437,0.0,0.0,9.722576214699076e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55841064453125,0.0,0.0,7.181058754213154e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557556152344,0.0,0.0,9.722515824250876e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450439453125,0.0,0.0,0.0004611803742591,289.5519714355469,294.1499938964844,284.3599853515625,282.8197326660156,286.3231506347656,284.5717163085937,289.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837821125984,3.9677119367809155e-09,0.0009837781544774,-0.0094469906762242,0.0,0.0,0.0,-0.0067797796800732,60.0,-3.398410558700561,-0.0,-6.598681778768879e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527648925781,0.0,0.0,9.232667798642068e-05,299.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585327148437,0.0,0.0,9.722576214699076e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55841064453125,0.0,0.0,7.181058754213154e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557556152344,0.0,0.0,9.722515824250876e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450439453125,0.0,0.0,0.0004611803742591,289.5519714355469,294.1499938964844,284.3599853515625,282.8197326660156,286.3231506347656,284.5717163085937,289.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837821125984,3.9677119367809155e-09,0.0009837781544774,-0.0094469906762242,0.0,0.0,0.0,-0.0067797796800732,60.0,-3.398410558700561,-0.0,-6.598681778768879e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.552490234375,0.0,0.0,9.230151772499084e-05,299.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582275390625,0.0,0.0,9.719925583340228e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55810546875,0.0,0.0,7.179101521614939e-05,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55548095703125,0.0,0.0,9.719865920487793e-05,297.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5448303222656,0.0,0.0,0.0004610547621268,289.5516052246094,294.1499938964844,284.3416748046875,282.80718994140625,286.3058776855469,284.5556945800781,289.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835136588662,3.936327708231602e-09,0.0009835097007453,-0.0093647595494985,0.0,0.0,0.0,-0.0067642210051417,60.0,-3.4090425968170166,-0.0,-6.595081458726781e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55224609375,0.0,0.0,9.227818372892216e-05,299.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55792236328125,0.0,0.0,9.717468492453918e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55780029296875,0.0,0.0,7.1772861701902e-05,297.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55517578125,0.0,0.0,9.717408829601482e-05,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54461669921875,0.0,0.0,0.0004609382885973,289.5512390136719,294.1499938964844,284.3233337402344,282.7947692871094,286.2886047363281,284.5396423339844,289.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832647629082,3.9072252100424976e-09,0.0009832608047872,-0.0092885065823793,0.0,0.0,0.0,-0.006749793421477,60.0,-3.4197325706481934,-0.0,-6.591744039496916e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516967773437,0.0,0.0,9.223725646734238e-05,299.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572814941406,0.0,0.0,9.713156759971751e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55718994140625,0.0,0.0,7.174101483542472e-05,297.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545959472656,0.0,0.0,9.713097824715078e-05,297.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5441589355469,0.0,0.0,0.0004607339797075,289.5504455566406,294.1499938964844,284.2866516113281,282.7703857421875,286.2540588378906,284.5074462890625,289.40899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.85615628317737e-09,0.0009828241309151,-0.009154699742794,0.0,0.0,0.0,-0.0067244763486087,60.0,-3.441283941268921,-0.0,-6.585889167354253e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516967773437,0.0,0.0,9.223725646734238e-05,299.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572814941406,0.0,0.0,9.713156759971751e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55718994140625,0.0,0.0,7.174101483542472e-05,297.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545959472656,0.0,0.0,9.713097824715078e-05,297.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5441589355469,0.0,0.0,0.0004607339797075,289.5504455566406,294.1499938964844,284.2866516113281,282.7703857421875,286.2540588378906,284.5074462890625,289.40899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.85615628317737e-09,0.0009828241309151,-0.009154699742794,0.0,0.0,0.0,-0.0067244763486087,60.0,-3.441283941268921,-0.0,-6.585889167354253e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511169433594,0.0,0.0,9.220467472914606e-05,299.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5566711425781,0.0,0.0,9.70972396316938e-05,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565490722656,0.0,0.0,7.171565812313929e-05,297.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539855957031,0.0,0.0,9.709665027912706e-05,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5436706542969,0.0,0.0,0.0004605713183991,289.5496826171875,294.1499938964844,284.25,282.74658203125,286.219482421875,284.47509765625,289.4067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824801236391,3.815487481517721e-09,0.0009824763983488,-0.0090481415390968,0.0,0.0,0.0,-0.0067043146118521,60.0,-3.4631059169769287,-0.0,-6.581228717550405e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511169433594,0.0,0.0,9.220467472914606e-05,299.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5566711425781,0.0,0.0,9.70972396316938e-05,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565490722656,0.0,0.0,7.171565812313929e-05,297.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539855957031,0.0,0.0,9.709665027912706e-05,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5436706542969,0.0,0.0,0.0004605713183991,289.5496826171875,294.1499938964844,284.25,282.74658203125,286.219482421875,284.47509765625,289.4067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824801236391,3.815487481517721e-09,0.0009824763983488,-0.0090481415390968,0.0,0.0,0.0,-0.0067043146118521,60.0,-3.4631059169769287,-0.0,-6.581228717550405e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505676269531,0.0,0.0,9.217964543495329e-05,299.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560607910156,0.0,0.0,9.70708715613e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559387207031,0.0,0.0,7.169618766056374e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55340576171875,0.0,0.0,9.707029676064848e-05,297.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.543212890625,0.0,0.0,0.0004604464338626,289.5489196777344,294.1499938964844,284.2148132324219,282.7247009277344,286.186279296875,284.4437866210937,289.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.7842413647126705e-09,0.0009822091087698,-0.0089662717655301,0.0,0.0,0.0,-0.0066888243891298,60.0,-3.4843058586120605,-0.0,-6.577649003247643e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.550537109375,0.0,0.0,9.21786850085482e-05,299.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560302734375,0.0,0.0,9.706985292723402e-05,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.555908203125,0.0,0.0,7.169543823692948e-05,297.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533752441406,0.0,0.0,9.70692781265825e-05,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5431823730469,0.0,0.0,0.0004604416608344,289.54888916015625,294.1499938964844,284.2133483886719,282.72381591796875,286.1849060058594,284.4425048828125,289.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822027059271,3.783040547489236e-09,0.0009821988642215,-0.0089631248265504,0.0,0.0,0.0,-0.0066882292740046,60.0,-3.4851927757263184,-0.0,-6.577511868499641e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5499572753906,0.0,0.0,9.215680620400236e-05,299.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.55535888671875,0.0,0.0,9.704679541755468e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552673339844,0.0,0.0,7.167840522015467e-05,297.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527648925781,0.0,0.0,9.704622789286076e-05,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426940917969,0.0,0.0,0.0004603324632626,289.548095703125,294.1499938964844,284.1766662597656,282.70233154296875,286.1502685546875,284.40966796875,289.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819688275456,3.755706412533755e-09,0.0009819651022553,-0.0088915061205625,0.0,0.0,0.0,-0.006674678530544,60.0,-3.507448673248291,-0.0,-6.574381217205882e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5499572753906,0.0,0.0,9.215680620400236e-05,299.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.55535888671875,0.0,0.0,9.704679541755468e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552673339844,0.0,0.0,7.167840522015467e-05,297.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527648925781,0.0,0.0,9.704622789286076e-05,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426940917969,0.0,0.0,0.0004603324632626,289.548095703125,294.1499938964844,284.1766662597656,282.70233154296875,286.1502685546875,284.40966796875,289.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819688275456,3.755706412533755e-09,0.0009819651022553,-0.0088915061205625,0.0,0.0,0.0,-0.006674678530544,60.0,-3.507448673248291,-0.0,-6.574381217205882e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496826171875,0.0,0.0,9.214737656293436e-05,299.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550537109375,0.0,0.0,9.703686373541132e-05,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.554931640625,0.0,0.0,7.167107105487958e-05,297.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5524597167969,0.0,0.0,9.70362962107174e-05,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424499511719,0.0,0.0,0.0004602854314725,289.5476989746094,294.1499938964844,284.1583251953125,282.6920471191406,286.1329345703125,284.3931579589844,289.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818681282922,3.743926058064062e-09,0.0009818644030019,-0.008860639296472,0.0,0.0,0.0,-0.0066688386723399,60.0,-3.5186338424682617,-0.0,-6.57303260709341e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54937744140625,0.0,0.0,9.2138878244441e-05,299.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547180175781,0.0,0.0,9.702790703158826e-05,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546264648437,0.0,0.0,7.166445720940828e-05,297.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521545410156,0.0,0.0,9.702734678285196e-05,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422058105469,0.0,0.0,0.0004602430562954,289.5472717285156,294.1499938964844,284.1400146484375,282.6820373535156,286.1156005859375,284.3765563964844,289.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817773243412,3.733307440967337e-09,0.0009817735990509,-0.008832816965878,0.0,0.0,0.0,-0.0066635739058256,60.0,-3.529853343963623,-0.0,-6.571816157929788e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487670898437,0.0,0.0,9.212439908878878e-05,299.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540466308594,0.0,0.0,9.701264934847131e-05,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.553955078125,0.0,0.0,7.165318675106391e-05,297.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.551513671875,0.0,0.0,9.701208909973502e-05,297.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54168701171875,0.0,0.0,0.000460170849692,289.54644775390625,294.1499938964844,284.10333251953125,282.6628112792969,286.0809326171875,284.3432006835937,289.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152017018371436e-09,0.0009816187666729,-0.0087853772565722,0.0,0.0,0.0,-0.0066545982845127,60.0,-3.552376508712769,-0.0,-6.569743504769576e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487670898437,0.0,0.0,9.212439908878878e-05,299.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540466308594,0.0,0.0,9.701264934847131e-05,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.553955078125,0.0,0.0,7.165318675106391e-05,297.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.551513671875,0.0,0.0,9.701208909973502e-05,297.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54168701171875,0.0,0.0,0.000460170849692,289.54644775390625,294.1499938964844,284.10333251953125,282.6628112792969,286.0809326171875,284.3432006835937,289.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152017018371436e-09,0.0009816187666729,-0.0087853772565722,0.0,0.0,0.0,-0.0066545982845127,60.0,-3.552376508712769,-0.0,-6.569743504769576e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54815673828125,0.0,0.0,9.211333963321522e-05,299.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533752441406,0.0,0.0,9.700098598841578e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.55328369140625,0.0,0.0,7.164457201724872e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508728027344,0.0,0.0,9.70004330156371e-05,297.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411682128906,0.0,0.0,0.0004601157270371,289.5456237792969,294.1499938964844,284.0666809082031,282.6445617675781,286.04620361328125,284.3096008300781,289.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.7013521136941555e-09,0.0009815002558752,-0.0087490892037749,0.0,0.0,0.0,-0.0066477325744926,60.0,-3.5750210285186768,-0.0,-6.568158283926095e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54815673828125,0.0,0.0,9.211333963321522e-05,299.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533752441406,0.0,0.0,9.700098598841578e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.55328369140625,0.0,0.0,7.164457201724872e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508728027344,0.0,0.0,9.70004330156371e-05,297.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411682128906,0.0,0.0,0.0004601157270371,289.5456237792969,294.1499938964844,284.0666809082031,282.6445617675781,286.04620361328125,284.3096008300781,289.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.7013521136941555e-09,0.0009815002558752,-0.0087490892037749,0.0,0.0,0.0,-0.0066477325744926,60.0,-3.5750210285186768,-0.0,-6.568158283926095e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54754638671875,0.0,0.0,9.210535063175485e-05,299.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526733398437,0.0,0.0,9.699255315354094e-05,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5525817871094,0.0,0.0,7.163834379753098e-05,297.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502014160156,0.0,0.0,9.699200745671988e-05,297.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406188964844,0.0,0.0,0.0004600759129971,289.5447692871094,294.1499938964844,284.0299987792969,282.627197265625,286.011474609375,284.2757263183594,289.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-3.5977771282196045,-0.0,-6.567010757407843e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54754638671875,0.0,0.0,9.210535063175485e-05,299.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526733398437,0.0,0.0,9.699255315354094e-05,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5525817871094,0.0,0.0,7.163834379753098e-05,297.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502014160156,0.0,0.0,9.699200745671988e-05,297.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406188964844,0.0,0.0,0.0004600759129971,289.5447692871094,294.1499938964844,284.0299987792969,282.627197265625,286.011474609375,284.2757263183594,289.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-3.5977771282196045,-0.0,-6.567010757407843e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469055175781,0.0,0.0,9.210015559801832e-05,299.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5519714355469,0.0,0.0,9.698706708149984e-05,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518798828125,0.0,0.0,7.163429108913988e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495300292969,0.0,0.0,9.6986535936594e-05,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400695800781,0.0,0.0,0.0004600500978995,289.5439147949219,294.1499938964844,283.99334716796875,282.6106262207031,285.9766845703125,284.2415771484375,289.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847949136387115e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-3.620638132095337,-0.0,-6.566263266449823e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469055175781,0.0,0.0,9.210015559801832e-05,299.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5519714355469,0.0,0.0,9.698706708149984e-05,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518798828125,0.0,0.0,7.163429108913988e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495300292969,0.0,0.0,9.6986535936594e-05,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400695800781,0.0,0.0,0.0004600500978995,289.5439147949219,294.1499938964844,283.99334716796875,282.6106262207031,285.9766845703125,284.2415771484375,289.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847949136387115e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-3.620638132095337,-0.0,-6.566263266449823e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54656982421875,0.0,0.0,9.209853305947036e-05,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516357421875,0.0,0.0,9.69853499555029e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5515441894531,0.0,0.0,7.163302507251501e-05,297.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491943359375,0.0,0.0,9.698481881059706e-05,297.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.539794921875,0.0,0.0,0.0004600420361384,289.5434875488281,294.1499938964844,283.9750061035156,282.6025695800781,285.95928955078125,284.2243957519531,289.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.6827392246863155e-09,0.0009813411161303,-0.0087003195658326,0.0,0.0,0.0,-0.0066385050304234,60.0,-3.6321053504943848,-0.0,-6.566028076804288e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462646484375,0.0,0.0,9.209751442540436e-05,299.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55126953125,0.0,0.0,9.6984273113776e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511779785156,0.0,0.0,7.163222471717745e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,9.698374196887016e-05,297.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394897460937,0.0,0.0,0.0004600370011758,289.5430603027344,294.1499938964844,283.9566650390625,282.5946960449219,285.94189453125,284.2071533203125,289.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.681437155123035e-09,0.0009813299402594,-0.0086969081312417,0.0,0.0,0.0,-0.0066378596238791,60.0,-3.643594980239868,-0.0,-6.565878862829777e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54559326171875,0.0,0.0,9.209716517943888e-05,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505676269531,0.0,0.0,9.698388748802245e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55047607421875,0.0,0.0,7.163194823078811e-05,297.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54815673828125,0.0,0.0,9.698337089503184e-05,297.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5389404296875,0.0,0.0,0.0004600353713613,289.54217529296875,294.1499938964844,283.9200134277344,282.5793762207031,285.90704345703125,284.1724853515625,289.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.680936888628139e-09,0.0009813256328925,-0.0086955977603793,0.0,0.0,0.0,-0.006637611426413,60.0,-3.666636466979981,-0.0,-6.565822019410916e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54559326171875,0.0,0.0,9.209716517943888e-05,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505676269531,0.0,0.0,9.698388748802245e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55047607421875,0.0,0.0,7.163194823078811e-05,297.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54815673828125,0.0,0.0,9.698337089503184e-05,297.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5389404296875,0.0,0.0,0.0004600353713613,289.54217529296875,294.1499938964844,283.9200134277344,282.5793762207031,285.90704345703125,284.1724853515625,289.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.680936888628139e-09,0.0009813256328925,-0.0086955977603793,0.0,0.0,0.0,-0.006637611426413,60.0,-3.666636466979981,-0.0,-6.565822019410916e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.544921875,0.0,0.0,9.2098860477563e-05,299.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498352050781,0.0,0.0,9.698566282168032e-05,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497436523437,0.0,0.0,7.163325790315866e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474548339844,0.0,0.0,9.69851462286897e-05,297.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.538330078125,0.0,0.0,0.0004600439569912,289.5412902832031,294.1499938964844,283.8833312988281,282.56451416015625,285.8721923828125,284.13751220703125,289.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829876925992254e-09,0.0009813432116061,-0.0087009705603122,0.0,0.0,0.0,-0.0066386284306645,60.0,-3.689756870269776,-0.0,-6.566056498513717e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.544921875,0.0,0.0,9.2098860477563e-05,299.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498352050781,0.0,0.0,9.698566282168032e-05,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497436523437,0.0,0.0,7.163325790315866e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474548339844,0.0,0.0,9.69851462286897e-05,297.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.538330078125,0.0,0.0,0.0004600439569912,289.5412902832031,294.1499938964844,283.8833312988281,282.56451416015625,285.8721923828125,284.13751220703125,289.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829876925992254e-09,0.0009813432116061,-0.0087009705603122,0.0,0.0,0.0,-0.0066386284306645,60.0,-3.689756870269776,-0.0,-6.566056498513717e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54425048828125,0.0,0.0,9.210236021317542e-05,299.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491027832031,0.0,0.0,9.698933718027548e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54901123046875,0.0,0.0,7.163596455939114e-05,297.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467529296875,0.0,0.0,9.698882786324248e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5377502441406,0.0,0.0,0.0004600615357048,289.5403747558594,294.1499938964844,283.8466796875,282.5500183105469,285.8372802734375,284.102294921875,289.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687286476150575e-09,0.0009813799988478,-0.0087122339755296,0.0,0.0,0.0,-0.0066407592967152,60.0,-3.71294617652893,-0.0,-6.566548194086863e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54425048828125,0.0,0.0,9.210236021317542e-05,299.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491027832031,0.0,0.0,9.698933718027548e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54901123046875,0.0,0.0,7.163596455939114e-05,297.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467529296875,0.0,0.0,9.698882786324248e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5377502441406,0.0,0.0,0.0004600615357048,289.5403747558594,294.1499938964844,283.8466796875,282.5500183105469,285.8372802734375,284.102294921875,289.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687286476150575e-09,0.0009813799988478,-0.0087122339755296,0.0,0.0,0.0,-0.0066407592967152,60.0,-3.71294617652893,-0.0,-6.566548194086863e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5435485839844,0.0,0.0,9.210742427967487e-05,299.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54833984375,0.0,0.0,9.699465590529144e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482482910156,0.0,0.0,7.163990085246041e-05,297.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,9.699415386421606e-05,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5371398925781,0.0,0.0,0.0004600869433488,289.5394592285156,294.1499938964844,283.8099975585937,282.5357971191406,285.8023376464844,284.0668334960937,289.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814370423555,3.6935363656454e-09,0.0009814334334805,-0.0087286094203591,0.0,0.0,0.0,-0.006643857806921,60.0,-3.736196279525757,-0.0,-6.567263710621773e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5435485839844,0.0,0.0,9.210742427967487e-05,299.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54833984375,0.0,0.0,9.699465590529144e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482482910156,0.0,0.0,7.163990085246041e-05,297.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,9.699415386421606e-05,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5371398925781,0.0,0.0,0.0004600869433488,289.5394592285156,294.1499938964844,283.8099975585937,282.5357971191406,285.8023376464844,284.0668334960937,289.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814370423555,3.6935363656454e-09,0.0009814334334805,-0.0087286094203591,0.0,0.0,0.0,-0.006643857806921,60.0,-3.736196279525757,-0.0,-6.567263710621773e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.543212890625,0.0,0.0,9.211049473378809e-05,299.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5479736328125,0.0,0.0,9.699787915451452e-05,298.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478820800781,0.0,0.0,7.164228009060025e-05,297.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5456848144531,0.0,0.0,9.699738438939676e-05,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5368347167969,0.0,0.0,0.0004601023392751,289.5390014648437,294.1499938964844,283.7916564941406,282.5287780761719,285.7848815917969,284.04901123046875,289.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814695222303,3.6973313299881742e-09,0.0009814659133553,-0.0087385531514883,0.0,0.0,0.0,-0.0066457390785217,60.0,-3.747842311859131,-0.0,-6.567697852233323e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428466796875,0.0,0.0,9.21138416742906e-05,299.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475769042969,0.0,0.0,9.70014007179998e-05,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474853515625,0.0,0.0,7.164487760746852e-05,297.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453186035156,0.0,0.0,9.70008986769244e-05,297.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364990234375,0.0,0.0,0.0004601191030815,289.5385437011719,294.1499938964844,283.7733459472656,282.52178955078125,285.76739501953125,284.0311279296875,289.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815049124881,3.7014689091563473e-09,0.0009815011871978,-0.0087493946775794,0.0,0.0,0.0,-0.0066477903164923,60.0,-3.759499311447144,-0.0,-6.568171784238075e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,9.21213359106332e-05,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5468139648437,0.0,0.0,9.700928058009596e-05,298.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467224121094,0.0,0.0,7.165069837355986e-05,297.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445556640625,0.0,0.0,9.700878581497818e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.535888671875,0.0,0.0,0.0004601566470228,289.53759765625,294.1499938964844,283.7366638183594,282.50787353515625,285.7323913574219,283.9952087402344,289.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710746820928534e-09,0.0009815805824473,-0.008773704059422,0.0,0.0,0.0,-0.006652389653027,60.0,-3.7828423976898193,-0.0,-6.5692333350853e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,9.21213359106332e-05,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5468139648437,0.0,0.0,9.700928058009596e-05,298.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467224121094,0.0,0.0,7.165069837355986e-05,297.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445556640625,0.0,0.0,9.700878581497818e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.535888671875,0.0,0.0,0.0004601566470228,289.53759765625,294.1499938964844,283.7366638183594,282.50787353515625,285.7323913574219,283.9952087402344,289.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710746820928534e-09,0.0009815805824473,-0.008773704059422,0.0,0.0,0.0,-0.006652389653027,60.0,-3.7828423976898193,-0.0,-6.5692333350853e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414123535156,0.0,0.0,9.212973236571996e-05,299.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460205078125,0.0,0.0,9.701810631668196e-05,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54595947265625,0.0,0.0,7.165721763158217e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438232421875,0.0,0.0,9.70176188275218e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53521728515625,0.0,0.0,0.0004601987020578,289.5366516113281,294.1499938964844,283.70001220703125,282.4939270019531,285.6973571777344,283.9590759277344,289.3717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721148278401642e-09,0.0009816695237532,-0.0088009582832455,0.0,0.0,0.0,-0.0066575459204614,60.0,-3.80622124671936,-0.0,-6.570424204710434e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
