time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12004200,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414123535156,0.0,0.0,9.212973236571996e-05,299.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460205078125,0.0,0.0,9.701810631668196e-05,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54595947265625,0.0,0.0,7.165721763158217e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438232421875,0.0,0.0,9.70176188275218e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53521728515625,0.0,0.0,0.0004601987020578,289.5366516113281,294.1499938964844,283.70001220703125,282.4939270019531,285.6973571777344,283.9590759277344,289.3717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721148278401642e-09,0.0009816695237532,-0.0088009582832455,0.0,0.0,0.0,-0.0066575459204614,60.0,-3.80622124671936,-0.0,-6.570424204710434e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406799316406,0.0,0.0,9.213879093294965e-05,299.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54522705078125,0.0,0.0,9.702763054519892e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.545166015625,0.0,0.0,7.166425348259509e-05,297.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5430603027344,0.0,0.0,9.702715033199638e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345764160156,0.0,0.0,0.0004602440458256,289.5356750488281,294.1499938964844,283.663330078125,282.4798889160156,285.66229248046875,283.9227600097656,289.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817691752687,3.7323735213590226e-09,0.0009817654499784,-0.0088303694501519,0.0,0.0,0.0,-0.006663111038506,60.0,-3.829625368118286,-0.0,-6.571709576519424e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406799316406,0.0,0.0,9.213879093294965e-05,299.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54522705078125,0.0,0.0,9.702763054519892e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.545166015625,0.0,0.0,7.166425348259509e-05,297.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5430603027344,0.0,0.0,9.702715033199638e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345764160156,0.0,0.0,0.0004602440458256,289.5356750488281,294.1499938964844,283.663330078125,282.4798889160156,285.66229248046875,283.9227600097656,289.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817691752687,3.7323735213590226e-09,0.0009817654499784,-0.0088303694501519,0.0,0.0,0.0,-0.006663111038506,60.0,-3.829625368118286,-0.0,-6.571709576519424e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399475097656,0.0,0.0,9.214830060955136e-05,299.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54443359375,0.0,0.0,9.703763498691842e-05,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443725585937,0.0,0.0,7.167163857957348e-05,297.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422668457031,0.0,0.0,9.70371620496735e-05,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339050292969,0.0,0.0,0.0004602916305884,289.5346984863281,294.1499938964844,283.6266784667969,282.46563720703125,285.627197265625,283.8862609863281,289.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744164089880542e-09,0.0009818662656471,-0.008861263282597,0.0,0.0,0.0,-0.0066689560189843,60.0,-3.8530478477478014,-0.0,-6.57305960771737e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399475097656,0.0,0.0,9.214830060955136e-05,299.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54443359375,0.0,0.0,9.703763498691842e-05,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443725585937,0.0,0.0,7.167163857957348e-05,297.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422668457031,0.0,0.0,9.70371620496735e-05,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339050292969,0.0,0.0,0.0004602916305884,289.5346984863281,294.1499938964844,283.6266784667969,282.46563720703125,285.627197265625,283.8862609863281,289.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744164089880542e-09,0.0009818662656471,-0.008861263282597,0.0,0.0,0.0,-0.0066689560189843,60.0,-3.8530478477478014,-0.0,-6.57305960771737e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395812988281,0.0,0.0,9.215316094923764e-05,299.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440368652344,0.0,0.0,9.704274270916358e-05,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439453125,0.0,0.0,7.167541480157524e-05,297.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419006347656,0.0,0.0,9.704227704787628e-05,297.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335693359375,0.0,0.0,0.0004603159613907,289.5342102050781,294.1499938964844,283.6083374023437,282.4584350585937,285.609619140625,283.86798095703125,289.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750191268636627e-09,0.0009819178376346,-0.0088770547881722,0.0,0.0,0.0,-0.0066719437018036,60.0,-3.864762783050537,-0.0,-6.573749544713793e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391845703125,0.0,0.0,9.215805039275438e-05,299.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54364013671875,0.0,0.0,9.70478868111968e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5435485839844,0.0,0.0,7.167921285144985e-05,297.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54150390625,0.0,0.0,9.70474211499095e-05,297.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5332336425781,0.0,0.0,0.0004603404377121,289.5337219238281,294.1499938964844,283.5899963378906,282.4511413574219,285.5920715332031,283.849609375,289.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562539745295e-09,0.0009819697588682,-0.0088929403573274,0.0,0.0,0.0,-0.0066749495454132,60.0,-3.876478433609009,-0.0,-6.574443744966629e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384216308594,0.0,0.0,9.216782200383022e-05,299.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428161621094,0.0,0.0,9.705816773930565e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.542724609375,0.0,0.0,7.168680895119905e-05,297.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54071044921875,0.0,0.0,9.705770935397597e-05,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.53253173828125,0.0,0.0,0.0004603893612511,289.53271484375,294.1499938964844,283.5533447265625,282.43621826171875,285.5569152832031,283.8128356933594,289.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820770937949,3.768376721779987e-09,0.0009820733685046,-0.0089247040450572,0.0,0.0,0.0,-0.0066809593699872,60.0,-3.8999080657958975,-0.0,-6.575832145472307e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384216308594,0.0,0.0,9.216782200383022e-05,299.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428161621094,0.0,0.0,9.705816773930565e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.542724609375,0.0,0.0,7.168680895119905e-05,297.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54071044921875,0.0,0.0,9.705770935397597e-05,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.53253173828125,0.0,0.0,0.0004603893612511,289.53271484375,294.1499938964844,283.5533447265625,282.43621826171875,285.5569152832031,283.8128356933594,289.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820770937949,3.768376721779987e-09,0.0009820733685046,-0.0089247040450572,0.0,0.0,0.0,-0.0066809593699872,60.0,-3.8999080657958975,-0.0,-6.575832145472307e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53765869140625,0.0,0.0,9.217741899192332e-05,299.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419921875,0.0,0.0,9.706825949251652e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419006347656,0.0,0.0,7.169426680775359e-05,297.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398864746094,0.0,0.0,9.706780110718682e-05,297.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318298339844,0.0,0.0,0.0004604373825713,289.5317077636719,294.1499938964844,283.51666259765625,282.4208374023437,285.521728515625,283.77593994140625,289.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780276092157919e-09,0.0009821751154959,-0.0089558819308876,0.0,0.0,0.0,-0.0066868583671748,60.0,-3.923327922821045,-0.0,-6.577194966439492e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53765869140625,0.0,0.0,9.217741899192332e-05,299.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419921875,0.0,0.0,9.706825949251652e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419006347656,0.0,0.0,7.169426680775359e-05,297.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398864746094,0.0,0.0,9.706780110718682e-05,297.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318298339844,0.0,0.0,0.0004604373825713,289.5317077636719,294.1499938964844,283.51666259765625,282.4208374023437,285.521728515625,283.77593994140625,289.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780276092157919e-09,0.0009821751154959,-0.0089558819308876,0.0,0.0,0.0,-0.0066868583671748,60.0,-3.923327922821045,-0.0,-6.577194966439492e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.536865234375,0.0,0.0,9.218662307830527e-05,299.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,9.707793651614338e-05,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5410461425781,0.0,0.0,7.170141179813072e-05,297.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390930175781,0.0,0.0,9.707749268272892e-05,297.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310974121094,0.0,0.0,0.000460483453935,289.5307006835937,294.1499938964844,283.4800109863281,282.4049072265625,285.48651123046875,283.7389221191406,289.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791688296672646e-09,0.0009822726715356,-0.0089857848361134,0.0,0.0,0.0,-0.0066925161518156,60.0,-3.9467287063598633,-0.0,-6.578502365073291e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.536865234375,0.0,0.0,9.218662307830527e-05,299.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,9.707793651614338e-05,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5410461425781,0.0,0.0,7.170141179813072e-05,297.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390930175781,0.0,0.0,9.707749268272892e-05,297.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310974121094,0.0,0.0,0.000460483453935,289.5307006835937,294.1499938964844,283.4800109863281,282.4049072265625,285.48651123046875,283.7389221191406,289.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791688296672646e-09,0.0009822726715356,-0.0089857848361134,0.0,0.0,0.0,-0.0066925161518156,60.0,-3.9467287063598633,-0.0,-6.578502365073291e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5360717773437,0.0,0.0,9.219522326020524e-05,299.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.540283203125,0.0,0.0,9.708698780741544e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54022216796875,0.0,0.0,7.170809840317816e-05,297.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382385253906,0.0,0.0,9.708654397400096e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303649902344,0.0,0.0,0.000460526527604,289.5296630859375,294.1499938964844,283.4433288574219,282.3883361816406,285.4512634277344,283.70184326171875,289.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802350434511936e-09,0.0009823639411479,-0.009013719856739,0.0,0.0,0.0,-0.0066978014074265,60.0,-3.9701008796691895,-0.0,-6.579723788036064e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5360717773437,0.0,0.0,9.219522326020524e-05,299.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.540283203125,0.0,0.0,9.708698780741544e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54022216796875,0.0,0.0,7.170809840317816e-05,297.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382385253906,0.0,0.0,9.708654397400096e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303649902344,0.0,0.0,0.000460526527604,289.5296630859375,294.1499938964844,283.4433288574219,282.3883361816406,285.4512634277344,283.70184326171875,289.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802350434511936e-09,0.0009823639411479,-0.009013719856739,0.0,0.0,0.0,-0.0066978014074265,60.0,-3.9701008796691895,-0.0,-6.579723788036064e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53564453125,0.0,0.0,9.219922503689304e-05,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.53985595703125,0.0,0.0,9.709119331091642e-05,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5397644042969,0.0,0.0,7.17111979611218e-05,297.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.537841796875,0.0,0.0,9.709074947750196e-05,297.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299987792969,0.0,0.0,0.0004605465510394,289.5291442871094,294.1499938964844,283.42498779296875,282.3797607421875,285.4336242675781,283.68328857421875,289.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824100416153,3.8073046937370245e-09,0.000982406316325,-0.0090267015621066,0.0,0.0,0.0,-0.0067002577707171,60.0,-3.981772184371948,-0.0,-6.580291511681935e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352478027344,0.0,0.0,9.22030012588948e-05,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394287109375,0.0,0.0,9.709515870781615e-05,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393371582031,0.0,0.0,7.171413744799793e-05,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53741455078125,0.0,0.0,9.70947221503593e-05,297.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296325683594,0.0,0.0,0.0004605654685292,289.52862548828125,294.1499938964844,283.4066772460937,282.3710021972656,285.4159851074219,283.6647033691406,289.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811984061741214e-09,0.0009824462467804,-0.0090389624238014,0.0,0.0,0.0,-0.0067025776952505,60.0,-3.993432760238648,-0.0,-6.580827260904698e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.534423828125,0.0,0.0,9.220974607160316e-05,299.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385437011719,0.0,0.0,9.71022600424476e-05,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,7.171937613748014e-05,297.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365600585937,0.0,0.0,9.710182348499076e-05,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52886962890625,0.0,0.0,0.0004605992580763,289.5275573730469,294.1499938964844,283.3699951171875,282.35284423828125,285.3807067871094,283.6275329589844,289.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820339156135333e-09,0.000982517725788,-0.0090608540922403,0.0,0.0,0.0,-0.0067067192867398,60.0,-4.016717910766602,-0.0,-6.581785072512504e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.534423828125,0.0,0.0,9.220974607160316e-05,299.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385437011719,0.0,0.0,9.71022600424476e-05,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,7.171937613748014e-05,297.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365600585937,0.0,0.0,9.710182348499076e-05,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52886962890625,0.0,0.0,0.0004605992580763,289.5275573730469,294.1499938964844,283.3699951171875,282.35284423828125,285.3807067871094,283.6275329589844,289.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820339156135333e-09,0.000982517725788,-0.0090608540922403,0.0,0.0,0.0,-0.0067067192867398,60.0,-4.016717910766602,-0.0,-6.581785072512504e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335998535156,0.0,0.0,9.221521759172902e-05,299.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53765869140625,0.0,0.0,9.71080080489628e-05,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53759765625,0.0,0.0,7.172361802076921e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53570556640625,0.0,0.0,9.710757876746356e-05,297.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281066894531,0.0,0.0,0.0004606266738846,289.5264892578125,294.1499938964844,283.3333435058594,282.333740234375,285.3453674316406,283.5903625488281,289.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271017466229296e-09,0.000982575584203,-0.0090785734355449,0.0,0.0,0.0,-0.0067100720480084,60.0,-4.039941787719727,-0.0,-6.582559564094481e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335998535156,0.0,0.0,9.221521759172902e-05,299.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53765869140625,0.0,0.0,9.71080080489628e-05,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53759765625,0.0,0.0,7.172361802076921e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53570556640625,0.0,0.0,9.710757876746356e-05,297.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281066894531,0.0,0.0,0.0004606266738846,289.5264892578125,294.1499938964844,283.3333435058594,282.333740234375,285.3453674316406,283.5903625488281,289.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271017466229296e-09,0.000982575584203,-0.0090785734355449,0.0,0.0,0.0,-0.0067100720480084,60.0,-4.039941787719727,-0.0,-6.582559564094481e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5327453613281,0.0,0.0,9.221917571267112e-05,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367736816406,0.0,0.0,9.71121626207605e-05,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367126464844,0.0,0.0,7.17266884748824e-05,297.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348205566406,0.0,0.0,9.711173333926126e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52734375,0.0,0.0,0.000460646522697,289.5254211425781,294.1499938964844,283.2966613769531,282.31365966796875,285.3100280761719,283.5531616210937,289.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831979178414713e-09,0.0009826172608882,-0.0090913521125912,0.0,0.0,0.0,-0.0067124897614121,60.0,-4.063094139099121,-0.0,-6.583118761227524e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5327453613281,0.0,0.0,9.221917571267112e-05,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367736816406,0.0,0.0,9.71121626207605e-05,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367126464844,0.0,0.0,7.17266884748824e-05,297.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348205566406,0.0,0.0,9.711173333926126e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52734375,0.0,0.0,0.000460646522697,289.5254211425781,294.1499938964844,283.2966613769531,282.31365966796875,285.3100280761719,283.5531616210937,289.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831979178414713e-09,0.0009826172608882,-0.0090913521125912,0.0,0.0,0.0,-0.0067124897614121,60.0,-4.063094139099121,-0.0,-6.583118761227524e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318908691406,0.0,0.0,9.22213584999554e-05,299.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5358581542969,0.0,0.0,9.711444727145135e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357971191406,0.0,0.0,7.17283837730065e-05,297.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339660644531,0.0,0.0,9.711403254186736e-05,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52655029296875,0.0,0.0,0.0004606575239449,289.5243225097656,294.1499938964844,283.260009765625,282.29248046875,285.274658203125,283.5160217285156,289.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826439199969,3.834650375011961e-09,0.0009826400782912,-0.0090983510017395,0.0,0.0,0.0,-0.0067138141021132,60.0,-4.08616304397583,-0.0,-6.583425005146637e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318908691406,0.0,0.0,9.22213584999554e-05,299.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5358581542969,0.0,0.0,9.711444727145135e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357971191406,0.0,0.0,7.17283837730065e-05,297.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339660644531,0.0,0.0,9.711403254186736e-05,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52655029296875,0.0,0.0,0.0004606575239449,289.5243225097656,294.1499938964844,283.260009765625,282.29248046875,285.274658203125,283.5160217285156,289.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826439199969,3.834650375011961e-09,0.0009826400782912,-0.0090983510017395,0.0,0.0,0.0,-0.0067138141021132,60.0,-4.08616304397583,-0.0,-6.583425005146637e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5314636230469,0.0,0.0,9.22216786420904e-05,299.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.535400390625,0.0,0.0,9.71147819655016e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53533935546875,0.0,0.0,7.172862387960777e-05,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53350830078125,0.0,0.0,9.71143672359176e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5261535644531,0.0,0.0,0.0004606591828633,289.5237731933594,294.1499938964844,283.2416687011719,282.2814636230469,285.2569580078125,283.4974670410156,289.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826471796259,3.835023854037445e-09,0.0009826433379203,-0.0090993298217654,0.0,0.0,0.0,-0.0067139994353055,60.0,-4.097659587860107,-0.0,-6.583467637710784e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310363769531,0.0,0.0,9.222148946719244e-05,299.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5349426269531,0.0,0.0,9.71145709627308e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348815917969,0.0,0.0,7.172847108449787e-05,297.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5330505371094,0.0,0.0,9.71141562331468e-05,297.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257568359375,0.0,0.0,0.0004606582515407,289.5232238769531,294.1499938964844,283.22332763671875,282.2701110839844,285.2392578125,283.4789123535156,289.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826448513194,3.8347578446007455e-09,0.0009826410096138,-0.009098632261157,0.0,0.0,0.0,-0.0067138676531612,60.0,-4.109131813049316,-0.0,-6.583437084373145e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301513671875,0.0,0.0,9.221929212799296e-05,299.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340270996094,0.0,0.0,9.711224993225188e-05,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339660644531,0.0,0.0,7.172675395850092e-05,297.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321655273437,0.0,0.0,9.711184247862548e-05,297.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5249328613281,0.0,0.0,0.0004606473667081,289.5221252441406,294.1499938964844,283.1866760253906,282.2464904785156,285.2038269042969,283.44189453125,289.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831970740719726e-09,0.0009826172608882,-0.0090913297608494,0.0,0.0,0.0,-0.0067124860361218,60.0,-4.131992816925049,-0.0,-6.583117340142054e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301513671875,0.0,0.0,9.221929212799296e-05,299.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340270996094,0.0,0.0,9.711224993225188e-05,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339660644531,0.0,0.0,7.172675395850092e-05,297.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321655273437,0.0,0.0,9.711184247862548e-05,297.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5249328613281,0.0,0.0,0.0004606473667081,289.5221252441406,294.1499938964844,283.1866760253906,282.2464904785156,285.2038269042969,283.44189453125,289.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831970740719726e-09,0.0009826172608882,-0.0090913297608494,0.0,0.0,0.0,-0.0067124860361218,60.0,-4.131992816925049,-0.0,-6.583117340142054e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292663574219,0.0,0.0,9.221445361617953e-05,299.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5330810546875,0.0,0.0,9.710714221000671e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.53302001953125,0.0,0.0,7.172298501245677e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53125,0.0,0.0,9.710674203233792e-05,297.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52410888671875,0.0,0.0,0.0004606232978403,289.52099609375,294.1499938964844,283.1499938964844,282.22149658203125,285.1683959960937,283.40496826171875,289.3330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825690649449,3.825892935793718e-09,0.0009825652232393,-0.0090754060074687,0.0,0.0,0.0,-0.0067094727419316,60.0,-4.154724597930908,-0.0,-6.582421008261008e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292663574219,0.0,0.0,9.221445361617953e-05,299.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5330810546875,0.0,0.0,9.710714221000671e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.53302001953125,0.0,0.0,7.172298501245677e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53125,0.0,0.0,9.710674203233792e-05,297.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52410888671875,0.0,0.0,0.0004606232978403,289.52099609375,294.1499938964844,283.1499938964844,282.22149658203125,285.1683959960937,283.40496826171875,289.3330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825690649449,3.825892935793718e-09,0.0009825652232393,-0.0090754060074687,0.0,0.0,0.0,-0.0067094727419316,60.0,-4.154724597930908,-0.0,-6.582421008261008e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5283508300781,0.0,0.0,9.22081308090128e-05,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321350097656,0.0,0.0,9.710047743283212e-05,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320739746094,0.0,0.0,7.171805918915197e-05,297.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.53033447265625,0.0,0.0,9.710007725516334e-05,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52325439453125,0.0,0.0,0.0004605918074958,289.51983642578125,294.1499938964844,283.11334228515625,282.1949462890625,285.1329345703125,283.3681640625,289.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969940200783e-09,0.000982497469522,-0.0090546458959579,0.0,0.0,0.0,-0.0067055448889732,60.0,-4.177340507507324,-0.0,-6.581513645187442e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5283508300781,0.0,0.0,9.22081308090128e-05,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321350097656,0.0,0.0,9.710047743283212e-05,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320739746094,0.0,0.0,7.171805918915197e-05,297.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.53033447265625,0.0,0.0,9.710007725516334e-05,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52325439453125,0.0,0.0,0.0004605918074958,289.51983642578125,294.1499938964844,283.11334228515625,282.1949462890625,285.1329345703125,283.3681640625,289.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969940200783e-09,0.000982497469522,-0.0090546458959579,0.0,0.0,0.0,-0.0067055448889732,60.0,-4.177340507507324,-0.0,-6.581513645187442e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274353027344,0.0,0.0,9.220244828611612e-05,299.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311889648437,0.0,0.0,9.709448204375803e-05,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311279296875,0.0,0.0,7.171363540692255e-05,297.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5293884277344,0.0,0.0,9.709408914204688e-05,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224304199219,0.0,0.0,0.0004605635185725,289.5187072753906,294.1499938964844,283.07666015625,282.1667175292969,285.09747314453125,283.3314514160156,289.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824404260143,3.810845417007158e-09,0.0009824365843087,-0.0090359784662723,0.0,0.0,0.0,-0.0067020133137702,60.0,-4.199923515319824,-0.0,-6.580697231584054e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274353027344,0.0,0.0,9.220244828611612e-05,299.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311889648437,0.0,0.0,9.709448204375803e-05,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311279296875,0.0,0.0,7.171363540692255e-05,297.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5293884277344,0.0,0.0,9.709408914204688e-05,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224304199219,0.0,0.0,0.0004605635185725,289.5187072753906,294.1499938964844,283.07666015625,282.1667175292969,285.09747314453125,283.3314514160156,289.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824404260143,3.810845417007158e-09,0.0009824365843087,-0.0090359784662723,0.0,0.0,0.0,-0.0067020133137702,60.0,-4.199923515319824,-0.0,-6.580697231584054e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269775390625,0.0,0.0,9.220006904797629e-05,299.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307006835937,0.0,0.0,9.709196456242351e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306396484375,0.0,0.0,7.171178003773093e-05,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289001464844,0.0,0.0,9.709157893666998e-05,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220031738281,0.0,0.0,0.0004605516442097,289.51812744140625,294.1499938964844,283.0583190917969,282.1520080566406,285.0797119140625,283.3131103515625,289.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824148146435,3.8078495911975105e-09,0.0009824109729379,-0.0090281292796134,0.0,0.0,0.0,-0.0067005278542637,60.0,-4.211220264434815,-0.0,-6.580354039442683e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5265197753906,0.0,0.0,9.219807543559e-05,299.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302124023437,0.0,0.0,9.708986908663064e-05,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301513671875,0.0,0.0,7.17102229828015e-05,297.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284423828125,0.0,0.0,9.708947618491948e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52154541015625,0.0,0.0,0.0004605417489074,289.5175476074219,294.1499938964844,283.0400085449219,282.1369323730469,285.0619812011719,283.2947998046875,289.3249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823933942243,3.805348480767634e-09,0.0009823895525187,-0.0090215755626559,0.0,0.0,0.0,-0.0066992877982556,60.0,-4.2225260734558105,-0.0,-6.580066980177436e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52557373046875,0.0,0.0,9.219555795425548e-05,299.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292358398437,0.0,0.0,9.708720608614384e-05,298.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291748046875,0.0,0.0,7.170825847424567e-05,297.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274658203125,0.0,0.0,9.70868204603903e-05,297.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52069091796875,0.0,0.0,0.0004605292633641,289.516357421875,294.1499938964844,283.0033264160156,282.1056823730469,285.0264587402344,283.2582092285156,289.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802163917043799e-09,0.0009823623113334,-0.0090132309123873,0.0,0.0,0.0,-0.0066977092064917,60.0,-4.245177268981934,-0.0,-6.57970247175399e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
