time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12006480,297.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52557373046875,0.0,0.0,9.219555795425548e-05,299.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292358398437,0.0,0.0,9.708720608614384e-05,298.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291748046875,0.0,0.0,7.170825847424567e-05,297.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274658203125,0.0,0.0,9.70868204603903e-05,297.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52069091796875,0.0,0.0,0.0004605292633641,289.516357421875,294.1499938964844,283.0033264160156,282.1056823730469,285.0264587402344,283.2582092285156,289.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802163917043799e-09,0.0009823623113334,-0.0090132309123873,0.0,0.0,0.0,-0.0066977092064917,60.0,-4.245177268981934,-0.0,-6.57970247175399e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.524658203125,0.0,0.0,9.219536877935752e-05,299.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282592773437,0.0,0.0,9.708698780741544e-05,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281677246094,0.0,0.0,7.170810567913577e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5265197753906,0.0,0.0,9.708660945761947e-05,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198059082031,0.0,0.0,0.0004605283611454,289.5151672363281,294.1499938964844,282.9666748046875,282.0731506347656,284.9909362792969,283.2216186523437,289.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.8018757031466074e-09,0.0009823598666116,-0.0090124765411019,0.0,0.0,0.0,-0.0066975662484765,60.0,-4.267909049987793,-0.0,-6.579669076245409e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.524658203125,0.0,0.0,9.219536877935752e-05,299.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282592773437,0.0,0.0,9.708698780741544e-05,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281677246094,0.0,0.0,7.170810567913577e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5265197753906,0.0,0.0,9.708660945761947e-05,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198059082031,0.0,0.0,0.0004605283611454,289.5151672363281,294.1499938964844,282.9666748046875,282.0731506347656,284.9909362792969,283.2216186523437,289.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.8018757031466074e-09,0.0009823598666116,-0.0090124765411019,0.0,0.0,0.0,-0.0066975662484765,60.0,-4.267909049987793,-0.0,-6.579669076245409e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.523681640625,0.0,0.0,9.21976679819636e-05,299.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272521972656,0.0,0.0,9.708941070130096e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271911621094,0.0,0.0,7.170988828875124e-05,297.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5255432128906,0.0,0.0,9.7089032351505e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188903808594,0.0,0.0,0.0004605399735737,289.51397705078125,294.1499938964844,282.92999267578125,282.0393981933594,284.95538330078125,283.1850280761719,289.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804702330967302e-09,0.0009823839645832,-0.0090198824182152,0.0,0.0,0.0,-0.00669896742329,60.0,-4.290736675262451,-0.0,-6.579993083732917e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.523681640625,0.0,0.0,9.21976679819636e-05,299.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272521972656,0.0,0.0,9.708941070130096e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271911621094,0.0,0.0,7.170988828875124e-05,297.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5255432128906,0.0,0.0,9.7089032351505e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188903808594,0.0,0.0,0.0004605399735737,289.51397705078125,294.1499938964844,282.92999267578125,282.0393981933594,284.95538330078125,283.1850280761719,289.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804702330967302e-09,0.0009823839645832,-0.0090198824182152,0.0,0.0,0.0,-0.00669896742329,60.0,-4.290736675262451,-0.0,-6.579993083732917e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227355957031,0.0,0.0,9.220241918228568e-05,299.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262451171875,0.0,0.0,9.709439473226666e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52618408203125,0.0,0.0,7.171356992330402e-05,297.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245361328125,0.0,0.0,9.709403093438596e-05,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180053710937,0.0,0.0,0.0004605637514032,289.51275634765625,294.1499938964844,282.8933410644531,282.0045471191406,284.9197998046875,283.1483459472656,289.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352613478899,0.0,0.0,0.0,-0.0067018773406744,60.0,-4.313665390014648,-0.0,-6.58066596770368e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227355957031,0.0,0.0,9.220241918228568e-05,299.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262451171875,0.0,0.0,9.709439473226666e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52618408203125,0.0,0.0,7.171356992330402e-05,297.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245361328125,0.0,0.0,9.709403093438596e-05,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180053710937,0.0,0.0,0.0004605637514032,289.51275634765625,294.1499938964844,282.8933410644531,282.0045471191406,284.9197998046875,283.1483459472656,289.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352613478899,0.0,0.0,0.0,-0.0067018773406744,60.0,-4.313665390014648,-0.0,-6.58066596770368e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5222473144531,0.0,0.0,9.220561332767828e-05,299.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257263183594,0.0,0.0,9.709775622468442e-05,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5256652832031,0.0,0.0,7.171605102485046e-05,297.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240478515625,0.0,0.0,9.70973851508461e-05,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175476074219,0.0,0.0,0.0004605797585099,289.5121459960937,294.1499938964844,282.875,281.9867553710937,284.9020080566406,283.1299743652344,289.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814526916556815e-09,0.0009824680164456,-0.0090456241741776,0.0,0.0,0.0,-0.0067038377746939,60.0,-4.325167179107666,-0.0,-6.58111858342636e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.521728515625,0.0,0.0,9.22092658584006e-05,299.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52520751953125,0.0,0.0,9.71015979303047e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.525146484375,0.0,0.0,7.171888864831999e-05,297.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235290527344,0.0,0.0,9.7101234132424e-05,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170593261719,0.0,0.0,0.0004605980357155,289.51153564453125,294.1499938964844,282.8566589355469,281.9687194824219,284.8842163085937,283.1116027832031,289.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819055738318866e-09,0.0009825067827478,-0.0090574910864233,0.0,0.0,0.0,-0.0067060831934213,60.0,-4.3366899490356445,-0.0,-6.5816379901662e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.520751953125,0.0,0.0,9.221758227795362e-05,299.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.524169921875,0.0,0.0,9.711034363135695e-05,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52410888671875,0.0,0.0,7.172534969868138e-05,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52252197265625,0.0,0.0,9.710998710943386e-05,297.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5161437988281,0.0,0.0,0.000460639654193,289.51031494140625,294.1499938964844,282.82000732421875,281.9320373535156,284.8486022949219,283.0747375488281,289.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-4.359786033630371,-0.0,-6.582820333278505e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.520751953125,0.0,0.0,9.221758227795362e-05,299.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.524169921875,0.0,0.0,9.711034363135695e-05,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52410888671875,0.0,0.0,7.172534969868138e-05,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52252197265625,0.0,0.0,9.710998710943386e-05,297.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5161437988281,0.0,0.0,0.000460639654193,289.51031494140625,294.1499938964844,282.82000732421875,281.9320373535156,284.8486022949219,283.0747375488281,289.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-4.359786033630371,-0.0,-6.582820333278505e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5197448730469,0.0,0.0,9.22264880500734e-05,299.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52313232421875,0.0,0.0,9.711971506476402e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230712890625,0.0,0.0,7.173227641033009e-05,297.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5215148925781,0.0,0.0,9.711935854284091e-05,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51519775390625,0.0,0.0,0.0004606842121575,289.5090637207031,294.1499938964844,282.7833251953125,281.8946228027344,284.8129577636719,283.0378112792969,289.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.84042797563211e-09,0.000982689554803,-0.0091134887188673,0.0,0.0,0.0,-0.0067166783846914,60.0,-4.382922649383545,-0.0,-6.58408652043363e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5197448730469,0.0,0.0,9.22264880500734e-05,299.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52313232421875,0.0,0.0,9.711971506476402e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230712890625,0.0,0.0,7.173227641033009e-05,297.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5215148925781,0.0,0.0,9.711935854284091e-05,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51519775390625,0.0,0.0,0.0004606842121575,289.5090637207031,294.1499938964844,282.7833251953125,281.8946228027344,284.8129577636719,283.0378112792969,289.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.84042797563211e-09,0.000982689554803,-0.0091134887188673,0.0,0.0,0.0,-0.0067166783846914,60.0,-4.382922649383545,-0.0,-6.58408652043363e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.51873779296875,0.0,0.0,9.223489905707538e-05,299.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220947265625,0.0,0.0,9.712856262922288e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52203369140625,0.0,0.0,7.173881022026762e-05,297.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204772949219,0.0,0.0,9.71282133832574e-05,297.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51422119140625,0.0,0.0,0.0004607263254001,289.5078125,294.1499938964844,282.7466735839844,281.8565368652344,284.7772827148437,283.00079345703125,289.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827825706452,3.8508645161527966e-09,0.0009827787289395,-0.0091408342123031,0.0,0.0,0.0,-0.0067218523472547,60.0,-4.40605354309082,-0.0,-6.58528307440065e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.51873779296875,0.0,0.0,9.223489905707538e-05,299.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220947265625,0.0,0.0,9.712856262922288e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52203369140625,0.0,0.0,7.173881022026762e-05,297.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204772949219,0.0,0.0,9.71282133832574e-05,297.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51422119140625,0.0,0.0,0.0004607263254001,289.5078125,294.1499938964844,282.7466735839844,281.8565368652344,284.7772827148437,283.00079345703125,289.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827825706452,3.8508645161527966e-09,0.0009827787289395,-0.0091408342123031,0.0,0.0,0.0,-0.0067218523472547,60.0,-4.40605354309082,-0.0,-6.58528307440065e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177001953125,0.0,0.0,9.224159293808044e-05,299.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210266113281,0.0,0.0,9.71355984802358e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209655761719,0.0,0.0,7.174400525400415e-05,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194396972656,0.0,0.0,9.71352492342703e-05,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5132751464844,0.0,0.0,0.000460759823909,289.50653076171875,294.1499938964844,282.7099914550781,281.81793212890625,284.7416076660156,282.9637145996094,289.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828535839915,3.859158326235956e-09,0.0009828496258705,-0.0091625656932592,0.0,0.0,0.0,-0.0067259641364216,60.0,-4.429123878479004,-0.0,-6.586233780581098e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177001953125,0.0,0.0,9.224159293808044e-05,299.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210266113281,0.0,0.0,9.71355984802358e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209655761719,0.0,0.0,7.174400525400415e-05,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194396972656,0.0,0.0,9.71352492342703e-05,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5132751464844,0.0,0.0,0.000460759823909,289.50653076171875,294.1499938964844,282.7099914550781,281.81793212890625,284.7416076660156,282.9637145996094,289.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828535839915,3.859158326235956e-09,0.0009828496258705,-0.0091625656932592,0.0,0.0,0.0,-0.0067259641364216,60.0,-4.429123878479004,-0.0,-6.586233780581098e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5171813964844,0.0,0.0,9.224381210515276e-05,299.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204772949219,0.0,0.0,9.713793406262994e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204162597656,0.0,0.0,7.174572965595871e-05,297.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188903808594,0.0,0.0,9.713758481666446e-05,297.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5127868652344,0.0,0.0,0.0004607709415722,289.5058898925781,294.1499938964844,282.6916809082031,281.7984619140625,284.7237548828125,282.9451599121094,289.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828769834712,3.86190102119599e-09,0.0009828731417655,-0.0091697517782449,0.0,0.0,0.0,-0.0067273234017193,60.0,-4.440613269805908,-0.0,-6.586547840470304e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.51666259765625,0.0,0.0,9.224526002071798e-05,299.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199279785156,0.0,0.0,9.713944746181367e-05,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198669433594,0.0,0.0,7.17468501534313e-05,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51837158203125,0.0,0.0,9.713910549180582e-05,297.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51226806640625,0.0,0.0,0.000460778188426,289.5052490234375,294.1499938964844,282.67333984375,281.7789306640625,284.7059020996094,282.9266052246094,289.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828922338783,3.863682707105909e-09,0.0009828883921727,-0.0091744195669889,0.0,0.0,0.0,-0.0067282067611813,60.0,-4.45206880569458,-0.0,-6.586751766235467e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.515625,0.0,0.0,9.22447652556002e-05,299.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51885986328125,0.0,0.0,9.713892359286548e-05,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.518798828125,0.0,0.0,7.174646452767774e-05,297.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173034667969,0.0,0.0,9.71385816228576e-05,297.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51129150390625,0.0,0.0,0.0004607758019119,289.50396728515625,294.1499938964844,282.6366577148437,281.7395935058594,284.6701965332031,282.8895874023437,289.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630290077890095e-09,0.0009828828042373,-0.0091727068647742,0.0,0.0,0.0,-0.0067278826609253,60.0,-4.474837779998779,-0.0,-6.586677159248211e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.515625,0.0,0.0,9.22447652556002e-05,299.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51885986328125,0.0,0.0,9.713892359286548e-05,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.518798828125,0.0,0.0,7.174646452767774e-05,297.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173034667969,0.0,0.0,9.71385816228576e-05,297.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51129150390625,0.0,0.0,0.0004607758019119,289.50396728515625,294.1499938964844,282.6366577148437,281.7395935058594,284.6701965332031,282.8895874023437,289.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630290077890095e-09,0.0009828828042373,-0.0091727068647742,0.0,0.0,0.0,-0.0067278826609253,60.0,-4.474837779998779,-0.0,-6.586677159248211e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145568847656,0.0,0.0,9.223898814525457e-05,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.51776123046875,0.0,0.0,9.71328336163424e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177001953125,0.0,0.0,7.174196070991457e-05,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162048339844,0.0,0.0,9.713249892229214e-05,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102844238281,0.0,0.0,0.0004607470473274,289.5026550292969,294.1499938964844,282.6000061035156,281.7000732421875,284.63446044921875,282.8526306152344,289.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855791685936083e-09,0.0009828209877014,-0.0091537442058324,0.0,0.0,0.0,-0.0067242952063679,60.0,-4.497372627258301,-0.0,-6.585847955875579e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145568847656,0.0,0.0,9.223898814525457e-05,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.51776123046875,0.0,0.0,9.71328336163424e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177001953125,0.0,0.0,7.174196070991457e-05,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162048339844,0.0,0.0,9.713249892229214e-05,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102844238281,0.0,0.0,0.0004607470473274,289.5026550292969,294.1499938964844,282.6000061035156,281.7000732421875,284.63446044921875,282.8526306152344,289.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855791685936083e-09,0.0009828209877014,-0.0091537442058324,0.0,0.0,0.0,-0.0067242952063679,60.0,-4.497372627258301,-0.0,-6.585847955875579e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51348876953125,0.0,0.0,9.22272156458348e-05,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166320800781,0.0,0.0,9.71204281086102e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165710449219,0.0,0.0,7.173280027927831e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51513671875,0.0,0.0,9.712009341455996e-05,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092468261719,0.0,0.0,0.0004606883157975,289.5013427734375,294.1499938964844,282.5633239746094,281.6604919433594,284.5987243652344,282.8158264160156,289.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826989844441,3.8410843394842695e-09,0.0009826951427385,-0.0091152088716626,0.0,0.0,0.0,-0.0067170038819313,60.0,-4.519615650177002,-0.0,-6.58416183796362e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51348876953125,0.0,0.0,9.22272156458348e-05,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166320800781,0.0,0.0,9.71204281086102e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165710449219,0.0,0.0,7.173280027927831e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51513671875,0.0,0.0,9.712009341455996e-05,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092468261719,0.0,0.0,0.0004606883157975,289.5013427734375,294.1499938964844,282.5633239746094,281.6604919433594,284.5987243652344,282.8158264160156,289.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826989844441,3.8410843394842695e-09,0.0009826951427385,-0.0091152088716626,0.0,0.0,0.0,-0.0067170038819313,60.0,-4.519615650177002,-0.0,-6.58416183796362e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5124206542969,0.0,0.0,9.22090475796722e-05,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155029296875,0.0,0.0,9.71012850641273e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5154724121094,0.0,0.0,7.171866309363395e-05,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140075683594,0.0,0.0,9.710095764603466e-05,297.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082397460937,0.0,0.0,0.000460597599158,289.5,294.1499938964844,282.52667236328125,281.62091064453125,284.5629577636719,282.779296875,289.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-4.541537761688232,-0.0,-6.581563383178948e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5124206542969,0.0,0.0,9.22090475796722e-05,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155029296875,0.0,0.0,9.71012850641273e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5154724121094,0.0,0.0,7.171866309363395e-05,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140075683594,0.0,0.0,9.710095764603466e-05,297.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082397460937,0.0,0.0,0.000460597599158,289.5,294.1499938964844,282.52667236328125,281.62091064453125,284.5629577636719,282.779296875,289.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-4.541537761688232,-0.0,-6.581563383178948e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118713378906,0.0,0.0,9.219739877153188e-05,299.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51495361328125,0.0,0.0,9.708901052363216e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.514892578125,0.0,0.0,7.170959725044668e-05,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5134582519531,0.0,0.0,9.708869038149714e-05,297.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076904296875,0.0,0.0,0.0004605394497048,289.49932861328125,294.1499938964844,282.5083312988281,281.6011657714844,284.5450744628906,282.7611083984375,289.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823808213695,3.803872772323302e-09,0.0009823769796639,-0.0090177096426486,0.0,0.0,0.0,-0.0066985567100346,60.0,-4.552363395690918,-0.0,-6.579897871006325e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113220214844,0.0,0.0,9.218444756697863e-05,299.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5143737792969,0.0,0.0,9.70753753790632e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5143127441406,0.0,0.0,7.169952732510865e-05,297.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129089355469,0.0,0.0,9.707504796097056e-05,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071716308594,0.0,0.0,0.0004604748100973,289.4986572265625,294.1499938964844,282.489990234375,281.5814514160156,284.5271911621094,282.7430114746094,289.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822427527979,3.787720359582636e-09,0.0009822389110922,-0.0089753875508904,0.0,0.0,0.0,-0.0066905496641993,60.0,-4.563116550445557,-0.0,-6.578047617722407e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101928710937,0.0,0.0,9.215384488925338e-05,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51324462890625,0.0,0.0,9.704314288683236e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51318359375,0.0,0.0,7.167571311583742e-05,297.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51177978515625,0.0,0.0,9.704282274469732e-05,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5061340332031,0.0,0.0,0.0004603220149874,289.497314453125,294.1499938964844,282.4533386230469,281.542236328125,284.4914245605469,282.70709228515625,289.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819163242354,3.749555776977331e-09,0.0009819125989452,-0.0088753895834088,0.0,0.0,0.0,-0.0066716293804347,60.0,-4.584372997283936,-0.0,-6.573677069354744e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101928710937,0.0,0.0,9.215384488925338e-05,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51324462890625,0.0,0.0,9.704314288683236e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51318359375,0.0,0.0,7.167571311583742e-05,297.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51177978515625,0.0,0.0,9.704282274469732e-05,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5061340332031,0.0,0.0,0.0004603220149874,289.497314453125,294.1499938964844,282.4533386230469,281.542236328125,284.4914245605469,282.70709228515625,289.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819163242354,3.749555776977331e-09,0.0009819125989452,-0.0088753895834088,0.0,0.0,0.0,-0.0066716293804347,60.0,-4.584372997283936,-0.0,-6.573677069354744e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.50909423828125,0.0,0.0,9.211801807396114e-05,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5120849609375,0.0,0.0,9.700539521872996e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51202392578125,0.0,0.0,7.164783892221749e-05,297.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106506347656,0.0,0.0,9.700508235255256e-05,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50506591796875,0.0,0.0,0.0004601431137416,289.4959411621094,294.1499938964844,282.4166564941406,281.5033874511719,284.4556579589844,282.6715393066406,289.27587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815342491492,3.704874851351292e-09,0.0009815305238589,-0.0087583186104893,0.0,0.0,0.0,-0.0066494792699813,60.0,-4.605326652526856,-0.0,-6.568561161657271e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.50909423828125,0.0,0.0,9.211801807396114e-05,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5120849609375,0.0,0.0,9.700539521872996e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51202392578125,0.0,0.0,7.164783892221749e-05,297.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106506347656,0.0,0.0,9.700508235255256e-05,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50506591796875,0.0,0.0,0.0004601431137416,289.4959411621094,294.1499938964844,282.4166564941406,281.5033874511719,284.4556579589844,282.6715393066406,289.27587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815342491492,3.704874851351292e-09,0.0009815305238589,-0.0087583186104893,0.0,0.0,0.0,-0.0066494792699813,60.0,-4.605326652526856,-0.0,-6.568561161657271e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079650878906,0.0,0.0,9.207790571963416e-05,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51092529296875,0.0,0.0,9.696315100882202e-05,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108642578125,0.0,0.0,7.161663961596787e-05,297.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094909667969,0.0,0.0,9.69628381426446e-05,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50396728515625,0.0,0.0,0.0004599428211804,289.4945678710937,294.1499938964844,282.3800048828125,281.4649658203125,284.4198913574219,282.6363220214844,289.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.6548621906717926e-09,0.0009811028139665,-0.008627276867628,0.0,0.0,0.0,-0.0066246860660612,60.0,-4.626018524169922,-0.0,-6.562837739920725e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079650878906,0.0,0.0,9.207790571963416e-05,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51092529296875,0.0,0.0,9.696315100882202e-05,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108642578125,0.0,0.0,7.161663961596787e-05,297.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094909667969,0.0,0.0,9.69628381426446e-05,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50396728515625,0.0,0.0,0.0004599428211804,289.4945678710937,294.1499938964844,282.3800048828125,281.4649658203125,284.4198913574219,282.6363220214844,289.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.6548621906717926e-09,0.0009811028139665,-0.008627276867628,0.0,0.0,0.0,-0.0066246860660612,60.0,-4.626018524169922,-0.0,-6.562837739920725e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068054199219,0.0,0.0,9.20346428756602e-05,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097351074219,0.0,0.0,9.6917588962242e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097045898437,0.0,0.0,7.158298103604466e-05,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083312988281,0.0,0.0,9.69172760960646e-05,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028991699219,0.0,0.0,0.0004597267834469,289.4931640625,294.1499938964844,282.34332275390625,281.4271240234375,284.3841247558594,282.6015319824219,289.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600926001823268e-09,0.0009806415764614,-0.0084859542548656,0.0,0.0,0.0,-0.0065979473292827,60.0,-4.646485328674316,-0.0,-6.55666809734612e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068054199219,0.0,0.0,9.20346428756602e-05,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097351074219,0.0,0.0,9.6917588962242e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097045898437,0.0,0.0,7.158298103604466e-05,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083312988281,0.0,0.0,9.69172760960646e-05,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028991699219,0.0,0.0,0.0004597267834469,289.4931640625,294.1499938964844,282.34332275390625,281.4271240234375,284.3841247558594,282.6015319824219,289.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600926001823268e-09,0.0009806415764614,-0.0084859542548656,0.0,0.0,0.0,-0.0065979473292827,60.0,-4.646485328674316,-0.0,-6.55666809734612e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062561035156,0.0,0.0,9.201218927046284e-05,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091552734375,0.0,0.0,9.689394209999592e-05,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50909423828125,0.0,0.0,7.156551873777062e-05,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077514648437,0.0,0.0,9.689363650977612e-05,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023498535156,0.0,0.0,0.000459614675492,289.4924621582031,294.1499938964844,282.32501220703125,281.408447265625,284.3662414550781,282.58428955078125,289.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804058354347,3.572934836881813e-09,0.0009804022265598,-0.0084126116707921,0.0,0.0,0.0,-0.0065840710885822,60.0,-4.656651496887207,-0.0,-6.553467812864255e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
