time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008760,297.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.50567626953125,0.0,0.0,9.19894446269609e-05,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.508544921875,0.0,0.0,9.68699823715724e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085144042969,0.0,0.0,7.154782360885292e-05,297.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071716308594,0.0,0.0,9.68696767813526e-05,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50177001953125,0.0,0.0,0.0004595010832417,289.49176025390625,294.1499938964844,282.3066711425781,281.38995361328125,284.3483581542969,282.567138671875,289.2667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.5445766322084182e-09,0.0009801597334444,-0.0083383079618215,0.0,0.0,0.0,-0.0065700127743184,60.0,-4.666786670684815,-0.0,-6.550225606360982e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5045166015625,0.0,0.0,9.194350423058496e-05,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5073547363281,0.0,0.0,9.682159725343809e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072937011719,0.0,0.0,7.151208410505205e-05,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059814453125,0.0,0.0,9.682129166321828e-05,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50067138671875,0.0,0.0,0.0004592716577462,289.4903564453125,294.1499938964844,282.2699890136719,281.353515625,284.3125915527344,282.5330810546875,289.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4873026688586606e-09,0.0009796699741855,-0.0081882383674383,0.0,0.0,0.0,-0.0065416190773248,60.0,-4.686992168426514,-0.0,-6.543680797221897e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5045166015625,0.0,0.0,9.194350423058496e-05,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5073547363281,0.0,0.0,9.682159725343809e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072937011719,0.0,0.0,7.151208410505205e-05,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059814453125,0.0,0.0,9.682129166321828e-05,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50067138671875,0.0,0.0,0.0004592716577462,289.4903564453125,294.1499938964844,282.2699890136719,281.353515625,284.3125915527344,282.5330810546875,289.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4873026688586606e-09,0.0009796699741855,-0.0081882383674383,0.0,0.0,0.0,-0.0065416190773248,60.0,-4.686992168426514,-0.0,-6.543680797221897e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033264160156,0.0,0.0,9.189783304464072e-05,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50616455078125,0.0,0.0,9.677349589765072e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.506103515625,0.0,0.0,7.1476555604022e-05,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047912597656,0.0,0.0,9.677319758338854e-05,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4995422363281,0.0,0.0,0.0004590436001308,289.4889221191406,294.1499938964844,282.2333374023437,281.3179931640625,284.2768249511719,282.4993896484375,289.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430367545576018e-09,0.0009791831253096,-0.0080390563234686,0.0,0.0,0.0,-0.0065133939497172,60.0,-4.707149505615234,-0.0,-6.537177199561485e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033264160156,0.0,0.0,9.189783304464072e-05,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50616455078125,0.0,0.0,9.677349589765072e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.506103515625,0.0,0.0,7.1476555604022e-05,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047912597656,0.0,0.0,9.677319758338854e-05,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4995422363281,0.0,0.0,0.0004590436001308,289.4889221191406,294.1499938964844,282.2333374023437,281.3179931640625,284.2768249511719,282.4993896484375,289.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430367545576018e-09,0.0009791831253096,-0.0080390563234686,0.0,0.0,0.0,-0.0065133939497172,60.0,-4.707149505615234,-0.0,-6.537177199561485e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50213623046875,0.0,0.0,9.18533478397876e-05,299.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50494384765625,0.0,0.0,9.672663873061538e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048828125,0.0,0.0,7.144195114960894e-05,297.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50360107421875,0.0,0.0,9.67263476923108e-05,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984130859375,0.0,0.0,0.0004588214214891,289.48748779296875,294.1499938964844,282.1966552734375,281.2834167480469,284.2410583496094,282.46600341796875,289.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.3749041339348196e-09,0.0009787088492885,-0.0078937308862805,0.0,0.0,0.0,-0.0064858985133469,60.0,-4.727311134338379,-0.0,-6.530845553243125e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50213623046875,0.0,0.0,9.18533478397876e-05,299.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50494384765625,0.0,0.0,9.672663873061538e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048828125,0.0,0.0,7.144195114960894e-05,297.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50360107421875,0.0,0.0,9.67263476923108e-05,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984130859375,0.0,0.0,0.0004588214214891,289.48748779296875,294.1499938964844,282.1966552734375,281.2834167480469,284.2410583496094,282.46600341796875,289.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.3749041339348196e-09,0.0009787088492885,-0.0078937308862805,0.0,0.0,0.0,-0.0064858985133469,60.0,-4.727311134338379,-0.0,-6.530845553243125e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009460449219,0.0,0.0,9.18107689358294e-05,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5036926269531,0.0,0.0,9.668178972788156e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.503662109375,0.0,0.0,7.140883099054918e-05,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023803710937,0.0,0.0,9.66815059655346e-05,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49725341796875,0.0,0.0,0.0004586087889038,289.48602294921875,294.1499938964844,282.1600036621094,281.2499389648437,284.2052917480469,282.4328308105469,289.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321820374324602e-09,0.0009782549459487,-0.0077546387910842,0.0,0.0,0.0,-0.006459582131356,60.0,-4.747519493103027,-0.0,-6.52478817642077e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009460449219,0.0,0.0,9.18107689358294e-05,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5036926269531,0.0,0.0,9.668178972788156e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.503662109375,0.0,0.0,7.140883099054918e-05,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023803710937,0.0,0.0,9.66815059655346e-05,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49725341796875,0.0,0.0,0.0004586087889038,289.48602294921875,294.1499938964844,282.1600036621094,281.2499389648437,284.2052917480469,282.4328308105469,289.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321820374324602e-09,0.0009782549459487,-0.0077546387910842,0.0,0.0,0.0,-0.006459582131356,60.0,-4.747519493103027,-0.0,-6.52478817642077e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003662109375,0.0,0.0,9.17904035304673e-05,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030822753906,0.0,0.0,9.666034020483494e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030212402344,0.0,0.0,7.139298395486549e-05,297.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50177001953125,0.0,0.0,9.666005644248798e-05,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966735839844,0.0,0.0,0.0004585071001201,289.4853210449219,294.1499938964844,282.14166259765625,281.233642578125,284.1874389648437,282.4163513183594,289.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780410910025,3.296429573751425e-09,0.0009780378313735,-0.007688108831644,0.0,0.0,0.0,-0.0064469948410987,60.0,-4.757655143737793,-0.0,-6.521892004229812e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.499755859375,0.0,0.0,9.17707511689514e-05,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5024719238281,0.0,0.0,9.66396401054226e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5024108886719,0.0,0.0,7.137769716791809e-05,297.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50115966796875,0.0,0.0,9.663935634307565e-05,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.49609375,0.0,0.0,0.0004584089620038,289.4845886230469,294.1499938964844,282.1233215332031,281.2176513671875,284.1695556640625,282.3999328613281,289.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778315434232,3.2719278397763674e-09,0.0009778282837942,-0.0076239085756242,0.0,0.0,0.0,-0.0064348485320806,60.0,-4.767817497253418,-0.0,-6.519097439650069e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49853515625,0.0,0.0,9.173349099000916e-05,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.501220703125,0.0,0.0,9.66004008660093e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50115966796875,0.0,0.0,7.134870975278318e-05,297.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999084472656,0.0,0.0,9.660011710366234e-05,297.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949035644531,0.0,0.0,0.0004582229012157,289.48309326171875,294.1499938964844,282.086669921875,281.1866455078125,284.1337890625,282.3671569824219,289.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225471223444742e-09,0.0009774309583008,-0.0075021809898316,0.0,0.0,0.0,-0.0064118178561329,60.0,-4.788218975067139,-0.0,-6.513801054097712e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49853515625,0.0,0.0,9.173349099000916e-05,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.501220703125,0.0,0.0,9.66004008660093e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50115966796875,0.0,0.0,7.134870975278318e-05,297.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999084472656,0.0,0.0,9.660011710366234e-05,297.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949035644531,0.0,0.0,0.0004582229012157,289.48309326171875,294.1499938964844,282.086669921875,281.1866455078125,284.1337890625,282.3671569824219,289.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225471223444742e-09,0.0009774309583008,-0.0075021809898316,0.0,0.0,0.0,-0.0064118178561329,60.0,-4.788218975067139,-0.0,-6.513801054097712e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4972839355469,0.0,0.0,9.169977420242505e-05,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999389648437,0.0,0.0,9.656488691689448e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999084472656,0.0,0.0,7.132247992558405e-05,297.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986877441406,0.0,0.0,9.656461043050513e-05,297.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4937438964844,0.0,0.0,0.0004580545355565,289.48162841796875,294.1499938964844,282.04998779296875,281.1570129394531,284.0980224609375,282.3345031738281,289.24481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977074727416,3.183431962483496e-09,0.000977071467787,-0.0073920274153351,0.0,0.0,0.0,-0.0063909767195582,60.0,-4.808761119842529,-0.0,-6.509009864430483e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4972839355469,0.0,0.0,9.169977420242505e-05,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999389648437,0.0,0.0,9.656488691689448e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999084472656,0.0,0.0,7.132247992558405e-05,297.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986877441406,0.0,0.0,9.656461043050513e-05,297.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4937438964844,0.0,0.0,0.0004580545355565,289.48162841796875,294.1499938964844,282.04998779296875,281.1570129394531,284.0980224609375,282.3345031738281,289.24481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977074727416,3.183431962483496e-09,0.000977071467787,-0.0073920274153351,0.0,0.0,0.0,-0.0063909767195582,60.0,-4.808761119842529,-0.0,-6.509009864430483e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960632324219,0.0,0.0,9.16760618565604e-05,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986877441406,0.0,0.0,9.653990855440496e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986267089844,0.0,0.0,7.130403537303209e-05,297.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974060058594,0.0,0.0,9.653963206801564e-05,297.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925231933594,0.0,0.0,0.0004579361702781,289.4801330566406,294.1499938964844,282.0133361816406,281.1287536621094,284.062255859375,282.3018798828125,289.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.1538569533751115e-09,0.0009768184972926,-0.0073145334608852,0.0,0.0,0.0,-0.006376314908266,60.0,-4.829606056213379,-0.0,-6.505640470777507e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960632324219,0.0,0.0,9.16760618565604e-05,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986877441406,0.0,0.0,9.653990855440496e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986267089844,0.0,0.0,7.130403537303209e-05,297.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974060058594,0.0,0.0,9.653963206801564e-05,297.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925231933594,0.0,0.0,0.0004579361702781,289.4801330566406,294.1499938964844,282.0133361816406,281.1287536621094,284.062255859375,282.3018798828125,289.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.1538569533751115e-09,0.0009768184972926,-0.0073145334608852,0.0,0.0,0.0,-0.006376314908266,60.0,-4.829606056213379,-0.0,-6.505640470777507e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49481201171875,0.0,0.0,9.166925156023352e-05,299.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974060058594,0.0,0.0,9.653272718423976e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4973449707031,0.0,0.0,7.129873119993135e-05,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49615478515625,0.0,0.0,9.653245797380804e-05,297.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913330078125,0.0,0.0,0.0004579022061079,289.4786071777344,294.1499938964844,281.9766540527344,281.1016845703125,284.0264587402344,282.2690124511719,289.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.1453382121071627e-09,0.0009767456213012,-0.0072922119870781,0.0,0.0,0.0,-0.0063720913603901,60.0,-4.851174354553223,-0.0,-6.504669869400459e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49481201171875,0.0,0.0,9.166925156023352e-05,299.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974060058594,0.0,0.0,9.653272718423976e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4973449707031,0.0,0.0,7.129873119993135e-05,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49615478515625,0.0,0.0,9.653245797380804e-05,297.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913330078125,0.0,0.0,0.0004579022061079,289.4786071777344,294.1499938964844,281.9766540527344,281.1016845703125,284.0264587402344,282.2690124511719,289.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.1453382121071627e-09,0.0009767456213012,-0.0072922119870781,0.0,0.0,0.0,-0.0063720913603901,60.0,-4.851174354553223,-0.0,-6.504669869400459e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4941711425781,0.0,0.0,9.167189273284748e-05,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967346191406,0.0,0.0,9.65355066000484e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967041015625,0.0,0.0,7.130078301997855e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955139160156,0.0,0.0,9.653523738961668e-05,297.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49072265625,0.0,0.0,0.000457915419247,289.47784423828125,294.1499938964844,281.9583435058594,281.08856201171875,284.0085754394531,282.2524108886719,289.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767768206074,3.148614036163621e-09,0.0009767736773937,-0.0073007955215871,0.0,0.0,0.0,-0.0063737155869603,60.0,-4.862278461456299,-0.0,-6.505042904336733e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935302734375,0.0,0.0,9.1678011813201e-05,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.49609375,0.0,0.0,9.654195309849456e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960632324219,0.0,0.0,7.130554149625823e-05,297.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.494873046875,0.0,0.0,9.654168388806283e-05,297.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901123046875,0.0,0.0,0.0004579460364766,289.4770812988281,294.1499938964844,281.94000244140625,281.07568359375,283.9906616210937,282.2356872558594,289.2351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976841780357,3.156224392952822e-09,0.0009768386371433,-0.0073207365348935,0.0,0.0,0.0,-0.0063774879090487,60.0,-4.873573780059815,-0.0,-6.50590976647436e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49224853515625,0.0,0.0,9.170099656330422e-05,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947814941406,0.0,0.0,9.656614565756172e-05,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947509765625,0.0,0.0,7.132341124815866e-05,297.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935607910156,0.0,0.0,9.65658837230876e-05,297.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888610839844,0.0,0.0,0.0004580608801916,289.4755554199219,294.1499938964844,281.9033203125,281.0506591796875,283.9548645019531,282.2017517089844,289.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.18482573646861e-09,0.0009770832257345,-0.0073956795968115,0.0,0.0,0.0,-0.006391666829586,60.0,-4.8967366218566895,-0.0,-6.509168315460556e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49224853515625,0.0,0.0,9.170099656330422e-05,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947814941406,0.0,0.0,9.656614565756172e-05,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947509765625,0.0,0.0,7.132341124815866e-05,297.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935607910156,0.0,0.0,9.65658837230876e-05,297.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888610839844,0.0,0.0,0.0004580608801916,289.4755554199219,294.1499938964844,281.9033203125,281.0506591796875,283.9548645019531,282.2017517089844,289.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.18482573646861e-09,0.0009770832257345,-0.0073956795968115,0.0,0.0,0.0,-0.006391666829586,60.0,-4.8967366218566895,-0.0,-6.509168315460556e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.490966796875,0.0,0.0,9.173747821478172e-05,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49346923828125,0.0,0.0,9.6604555437807e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.493408203125,0.0,0.0,7.135178020689636e-05,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4922790527344,0.0,0.0,9.660429350333288e-05,297.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48760986328125,0.0,0.0,0.0004582431574817,289.4739990234375,294.1499938964844,281.8666687011719,281.0265197753906,283.91900634765625,282.1670227050781,289.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.2302447383614204e-09,0.0009774715872481,-0.0075146886520087,0.0,0.0,0.0,-0.0064141829498112,60.0,-4.920646667480469,-0.0,-6.51434461929057e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.490966796875,0.0,0.0,9.173747821478172e-05,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49346923828125,0.0,0.0,9.6604555437807e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.493408203125,0.0,0.0,7.135178020689636e-05,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4922790527344,0.0,0.0,9.660429350333288e-05,297.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48760986328125,0.0,0.0,0.0004582431574817,289.4739990234375,294.1499938964844,281.8666687011719,281.0265197753906,283.91900634765625,282.1670227050781,289.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.2302447383614204e-09,0.0009774715872481,-0.0075146886520087,0.0,0.0,0.0,-0.0064141829498112,60.0,-4.920646667480469,-0.0,-6.51434461929057e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896850585937,0.0,0.0,9.178643085760996e-05,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921264648437,0.0,0.0,9.665609832154588e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920959472656,0.0,0.0,7.138985529309139e-05,297.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909362792969,0.0,0.0,9.665584366302936e-05,297.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4863586425781,0.0,0.0,0.0004584877751767,289.4724426269531,294.1499938964844,281.8299865722656,281.00311279296875,283.8831481933594,282.1313781738281,289.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291206862598983e-09,0.0009779928950592,-0.0076744244433939,0.0,0.0,0.0,-0.0064444043673574,60.0,-4.945271968841553,-0.0,-6.52129585887451e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896850585937,0.0,0.0,9.178643085760996e-05,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921264648437,0.0,0.0,9.665609832154588e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920959472656,0.0,0.0,7.138985529309139e-05,297.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909362792969,0.0,0.0,9.665584366302936e-05,297.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4863586425781,0.0,0.0,0.0004584877751767,289.4724426269531,294.1499938964844,281.8299865722656,281.00311279296875,283.8831481933594,282.1313781738281,289.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291206862598983e-09,0.0009779928950592,-0.0076744244433939,0.0,0.0,0.0,-0.0064444043673574,60.0,-4.945271968841553,-0.0,-6.52129585887451e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.48834228515625,0.0,0.0,9.184695954900236e-05,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49078369140625,0.0,0.0,9.671983571024612e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4907531738281,0.0,0.0,7.143692346289754e-05,297.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896240234375,0.0,0.0,9.671958105172962e-05,297.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850769042969,0.0,0.0,0.0004587901639752,289.47088623046875,294.1499938964844,281.7933349609375,280.9803771972656,283.84722900390625,282.0946960449219,289.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366586565078932e-09,0.0009786373702809,-0.0078719370067119,0.0,0.0,0.0,-0.0064817732200026,60.0,-4.970564365386963,-0.0,-6.52989626814815e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.48834228515625,0.0,0.0,9.184695954900236e-05,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49078369140625,0.0,0.0,9.671983571024612e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4907531738281,0.0,0.0,7.143692346289754e-05,297.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896240234375,0.0,0.0,9.671958105172962e-05,297.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850769042969,0.0,0.0,0.0004587901639752,289.47088623046875,294.1499938964844,281.7933349609375,280.9803771972656,283.84722900390625,282.0946960449219,289.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366586565078932e-09,0.0009786373702809,-0.0078719370067119,0.0,0.0,0.0,-0.0064817732200026,60.0,-4.970564365386963,-0.0,-6.52989626814815e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877014160156,0.0,0.0,9.18814039323479e-05,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901123046875,0.0,0.0,9.67560990829952e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4900817871094,0.0,0.0,7.146371353883296e-05,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48895263671875,0.0,0.0,9.675584442447872e-05,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48443603515625,0.0,0.0,0.0004589622258208,289.4700927734375,294.1499938964844,281.7749938964844,280.96923828125,283.8292541503906,282.075927734375,289.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790075710043,3.409478033233881e-09,0.0009790041949599,-0.0079843215644359,0.0,0.0,0.0,-0.0065030362457036,60.0,-4.983458518981934,-0.0,-6.534791907597537e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870300292969,0.0,0.0,9.191825665766372e-05,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48944091796875,0.0,0.0,9.679490176495165e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4893798828125,0.0,0.0,7.149237353587523e-05,297.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48828125,0.0,0.0,9.679464710643516e-05,297.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837951660156,0.0,0.0,0.0004591463366523,289.46929931640625,294.1499938964844,281.75665283203125,280.9582214355469,283.811279296875,282.056884765625,289.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794001234695,3.455378205785564e-09,0.0009793966310098,-0.0081045906990766,0.0,0.0,0.0,-0.0065257907845079,60.0,-4.996499061584473,-0.0,-6.540033581359239e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4856872558594,0.0,0.0,9.199909982271492e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880676269531,0.0,0.0,9.68800304690376e-05,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880065917969,0.0,0.0,7.1555252361577e-05,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869079589844,0.0,0.0,9.687978308647872e-05,297.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.48248291015625,0.0,0.0,0.0004595502396114,289.4676818847656,294.1499938964844,281.7200012207031,280.9364929199219,283.7752990722656,282.0180053710937,289.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.556074990029856e-09,0.0009802576387301,-0.0083684362471103,0.0,0.0,0.0,-0.0065757106058299,60.0,-5.022990703582764,-0.0,-6.551540110422138e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4856872558594,0.0,0.0,9.199909982271492e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880676269531,0.0,0.0,9.68800304690376e-05,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880065917969,0.0,0.0,7.1555252361577e-05,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869079589844,0.0,0.0,9.687978308647872e-05,297.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.48248291015625,0.0,0.0,0.0004595502396114,289.4676818847656,294.1499938964844,281.7200012207031,280.9364929199219,283.7752990722656,282.0180053710937,289.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.556074990029856e-09,0.0009802576387301,-0.0083684362471103,0.0,0.0,0.0,-0.0065757106058299,60.0,-5.022990703582764,-0.0,-6.551540110422138e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843444824219,0.0,0.0,9.208881965605542e-05,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866943359375,0.0,0.0,9.697450150270016e-05,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48663330078125,0.0,0.0,7.162502151913941e-05,297.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4855651855469,0.0,0.0,9.697425412014128e-05,297.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811706542969,0.0,0.0,0.0004599984386004,289.466064453125,294.1499938964844,281.6833190917969,280.91510009765625,283.7392578125,281.9779968261719,289.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.6678198256367965e-09,0.0009812131756916,-0.0086612291634082,0.0,0.0,0.0,-0.0066311075352132,60.0,-5.050023078918457,-0.0,-6.564320642610255e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843444824219,0.0,0.0,9.208881965605542e-05,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866943359375,0.0,0.0,9.697450150270016e-05,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48663330078125,0.0,0.0,7.162502151913941e-05,297.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4855651855469,0.0,0.0,9.697425412014128e-05,297.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811706542969,0.0,0.0,0.0004599984386004,289.466064453125,294.1499938964844,281.6833190917969,280.91510009765625,283.7392578125,281.9779968261719,289.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.6678198256367965e-09,0.0009812131756916,-0.0086612291634082,0.0,0.0,0.0,-0.0066311075352132,60.0,-5.050023078918457,-0.0,-6.564320642610255e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48297119140625,0.0,0.0,9.218626655638218e-05,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4852905273437,0.0,0.0,9.707710705697536e-05,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4852294921875,0.0,0.0,7.170080789364874e-05,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841613769531,0.0,0.0,9.70768669503741e-05,297.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798583984375,0.0,0.0,0.0004604852583725,289.4644470214844,294.1499938964844,281.64666748046875,280.8939514160156,283.70318603515625,281.9369506835937,289.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789197400294597e-09,0.000982251134701,-0.0089792581275105,0.0,0.0,0.0,-0.0066912798210978,60.0,-5.077551364898682,-0.0,-6.578217437436251e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48297119140625,0.0,0.0,9.218626655638218e-05,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4852905273437,0.0,0.0,9.707710705697536e-05,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4852294921875,0.0,0.0,7.170080789364874e-05,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841613769531,0.0,0.0,9.70768669503741e-05,297.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798583984375,0.0,0.0,0.0004604852583725,289.4644470214844,294.1499938964844,281.64666748046875,280.8939514160156,283.70318603515625,281.9369506835937,289.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789197400294597e-09,0.000982251134701,-0.0089792581275105,0.0,0.0,0.0,-0.0066912798210978,60.0,-5.077551364898682,-0.0,-6.578217437436251e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.48223876953125,0.0,0.0,9.223969391314311e-05,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48455810546875,0.0,0.0,9.713337203720585e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844970703125,0.0,0.0,7.174236816354096e-05,297.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834289550781,0.0,0.0,9.713313193060458e-05,297.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4791564941406,0.0,0.0,0.0004607521696016,289.4635925292969,294.1499938964844,281.6275939941406,280.88299560546875,283.68438720703125,281.9151916503906,289.20709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828241309151,3.855749497461147e-09,0.0009828201727941,-0.0091536343097686,0.0,0.0,0.0,-0.0067242723889648,60.0,-5.0920491218566895,-0.0,-6.58584298207643e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
