time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12011040,297.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815673828125,0.0,0.0,9.229032730218024e-05,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48388671875,0.0,0.0,9.718668297864495e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4838256835937,0.0,0.0,7.178174564614892e-05,297.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4827575683594,0.0,0.0,9.71864428720437e-05,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.478515625,0.0,0.0,0.0004610051109921,289.4627990722656,294.1499938964844,281.6099853515625,280.8729248046875,283.66705322265625,281.8948974609375,289.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833633666858,3.918815494330374e-09,0.0009833595249801,-0.0093188760802149,0.0,0.0,0.0,-0.0067555368877947,60.0,-5.105515480041504,-0.0,-6.593073464955523e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808959960937,0.0,0.0,9.234451863449068e-05,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.483154296875,0.0,0.0,9.724375559017062e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831237792969,0.0,0.0,7.182389526860788e-05,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820556640625,0.0,0.0,9.724351548356935e-05,297.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4778137207031,0.0,0.0,0.000461275834823,289.46197509765625,294.1499938964844,281.5916748046875,280.8624572753906,283.6489562988281,281.87353515625,289.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983940786682,3.986322827387312e-09,0.0009839368285611,-0.0094957528635859,0.0,0.0,0.0,-0.0067890030331909,60.0,-5.119648456573486,-0.0,-6.600816959689837e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801940917969,0.0,0.0,9.239987412001938e-05,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4824523925781,0.0,0.0,9.730203601066024e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823913574219,0.0,0.0,7.18669398338534e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813537597656,0.0,0.0,9.730180318001658e-05,297.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771423339844,0.0,0.0,0.0004615523503161,289.46112060546875,294.1499938964844,281.5733337402344,280.8519592285156,283.630859375,281.8519287109375,289.2020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845304302871,4.055270785841003e-09,0.0009845263557508,-0.0096764052286744,0.0,0.0,0.0,-0.0068231839686632,60.0,-5.13386869430542,-0.0,-6.608730984680733e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787902832031,0.0,0.0,9.251337178284302e-05,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48101806640625,0.0,0.0,9.74215508904308e-05,297.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48095703125,0.0,0.0,7.195521902758628e-05,297.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799194335937,0.0,0.0,9.742131805978715e-05,297.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47576904296875,0.0,0.0,0.0004621193511411,289.4594421386719,294.1499938964844,281.5366516113281,280.8309326171875,283.5946044921875,281.8082275390625,289.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196650138510449e-09,0.000985735328868,-0.0100468313321471,0.0,0.0,0.0,-0.0068932715803384,60.0,-5.162510395050049,-0.0,-6.624973281077473e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787902832031,0.0,0.0,9.251337178284302e-05,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48101806640625,0.0,0.0,9.74215508904308e-05,297.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48095703125,0.0,0.0,7.195521902758628e-05,297.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799194335937,0.0,0.0,9.742131805978715e-05,297.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47576904296875,0.0,0.0,0.0004621193511411,289.4594421386719,294.1499938964844,281.5366516113281,280.8309326171875,283.5946044921875,281.8082275390625,289.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196650138510449e-09,0.000985735328868,-0.0100468313321471,0.0,0.0,0.0,-0.0068932715803384,60.0,-5.162510395050049,-0.0,-6.624973281077473e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47735595703125,0.0,0.0,9.26296997931786e-05,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47955322265625,0.0,0.0,9.75440489128232e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795227050781,0.0,0.0,7.204568828456104e-05,297.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784851074219,0.0,0.0,9.754381608217956e-05,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4743957519531,0.0,0.0,0.0004627004964277,289.457763671875,294.1499938964844,281.5,280.80975341796875,283.5583190917969,281.763916015625,289.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.3415537831492665e-09,0.0009869743371382,-0.0104264877736568,0.0,0.0,0.0,-0.006965106818825,60.0,-5.191392421722412,-0.0,-6.641641192572936e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47735595703125,0.0,0.0,9.26296997931786e-05,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47955322265625,0.0,0.0,9.75440489128232e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795227050781,0.0,0.0,7.204568828456104e-05,297.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784851074219,0.0,0.0,9.754381608217956e-05,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4743957519531,0.0,0.0,0.0004627004964277,289.457763671875,294.1499938964844,281.5,280.80975341796875,283.5583190917969,281.763916015625,289.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.3415537831492665e-09,0.0009869743371382,-0.0104264877736568,0.0,0.0,0.0,-0.006965106818825,60.0,-5.191392421722412,-0.0,-6.641641192572936e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759216308594,0.0,0.0,9.27472865441814e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.47808837890625,0.0,0.0,9.766787115950136e-05,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4780578613281,0.0,0.0,7.213714707177132e-05,297.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47705078125,0.0,0.0,9.766763832885772e-05,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4729919433594,0.0,0.0,0.0004632879281416,289.4560546875,294.1499938964844,281.4633483886719,280.7882995605469,283.5220031738281,281.7191772460937,289.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880286154125315e-09,0.000988226966001,-0.0108102560043334,0.0,0.0,0.0,-0.0070377206429839,60.0,-5.2204413414001465,-0.0,-6.65851089820535e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759216308594,0.0,0.0,9.27472865441814e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.47808837890625,0.0,0.0,9.766787115950136e-05,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4780578613281,0.0,0.0,7.213714707177132e-05,297.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47705078125,0.0,0.0,9.766763832885772e-05,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4729919433594,0.0,0.0,0.0004632879281416,289.4560546875,294.1499938964844,281.4633483886719,280.7882995605469,283.5220031738281,281.7191772460937,289.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880286154125315e-09,0.000988226966001,-0.0108102560043334,0.0,0.0,0.0,-0.0070377206429839,60.0,-5.2204413414001465,-0.0,-6.65851089820535e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744567871094,0.0,0.0,9.286463318858296e-05,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47662353515625,0.0,0.0,9.779143147170544e-05,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765625,0.0,0.0,7.222840940812603e-05,297.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4755859375,0.0,0.0,9.77912059170194e-05,297.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715576171875,0.0,0.0,0.0004638741374947,289.454345703125,294.1499938964844,281.4266662597656,280.7665100097656,283.485595703125,281.6741638183594,289.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894814575091,4.634199690656261e-09,0.0009894769173115,-0.0111932232975959,0.0,0.0,0.0,-0.007110184058547,60.0,-5.249569892883301,-0.0,-6.675367103525788e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744567871094,0.0,0.0,9.286463318858296e-05,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47662353515625,0.0,0.0,9.779143147170544e-05,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765625,0.0,0.0,7.222840940812603e-05,297.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4755859375,0.0,0.0,9.77912059170194e-05,297.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715576171875,0.0,0.0,0.0004638741374947,289.454345703125,294.1499938964844,281.4266662597656,280.7665100097656,283.485595703125,281.6741638183594,289.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894814575091,4.634199690656261e-09,0.0009894769173115,-0.0111932232975959,0.0,0.0,0.0,-0.007110184058547,60.0,-5.249569892883301,-0.0,-6.675367103525788e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737243652344,0.0,0.0,9.292276081396268e-05,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4758605957031,0.0,0.0,9.785263682715596e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.475830078125,0.0,0.0,7.227361493278295e-05,297.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.474853515625,0.0,0.0,9.785241127246992e-05,297.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708557128906,0.0,0.0,0.0004641644773073,289.4534606933594,294.1499938964844,281.4083251953125,280.75543212890625,283.4674072265625,281.6515808105469,289.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901006706058,4.7066026631625846e-09,0.000990096013993,-0.0113829169422388,0.0,0.0,0.0,-0.0071460772305727,60.0,-5.264138698577881,-0.0,-6.683724507183797e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4729919433594,0.0,0.0,9.298022632719948e-05,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4751281738281,0.0,0.0,9.79131436906755e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750671386719,0.0,0.0,7.231830386444926e-05,297.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740905761719,0.0,0.0,9.791291813598946e-05,297.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701232910156,0.0,0.0,0.0004644515574909,289.4526062011719,294.1499938964844,281.3900146484375,280.7442321777344,283.4491577148437,281.62896728515625,289.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907128987833,4.778181850184637e-09,0.0009907081257551,-0.0115704517811536,0.0,0.0,0.0,-0.0071815624833106,60.0,-5.278692722320557,-0.0,-6.691992382457101e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715270996094,0.0,0.0,9.30924288695678e-05,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736022949219,0.0,0.0,9.803129796637222e-05,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735717773437,0.0,0.0,7.240557170007378e-05,297.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725952148437,0.0,0.0,9.80310796876438e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686889648437,0.0,0.0,0.0004650120972655,289.4508361816406,294.1499938964844,281.35333251953125,280.7214050292969,283.4126892089844,281.5838317871094,289.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.917951823557587e-09,0.000991903245449,-0.0119366385042667,0.0,0.0,0.0,-0.0072508524172008,60.0,-5.30771541595459,-0.0,-6.708150124268286e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715270996094,0.0,0.0,9.30924288695678e-05,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736022949219,0.0,0.0,9.803129796637222e-05,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735717773437,0.0,0.0,7.240557170007378e-05,297.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725952148437,0.0,0.0,9.80310796876438e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686889648437,0.0,0.0,0.0004650120972655,289.4508361816406,294.1499938964844,281.35333251953125,280.7214050292969,283.4126892089844,281.5838317871094,289.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.917951823557587e-09,0.000991903245449,-0.0119366385042667,0.0,0.0,0.0,-0.0072508524172008,60.0,-5.30771541595459,-0.0,-6.708150124268286e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47003173828125,0.0,0.0,9.319972014054656e-05,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4721069335937,0.0,0.0,9.814427903620526e-05,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720458984375,0.0,0.0,7.248901965795085e-05,297.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710998535156,0.0,0.0,9.814406075747684e-05,297.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672241210937,0.0,0.0,0.0004655480734072,289.4490661621094,294.1499938964844,281.3166809082031,280.6979675292969,283.37615966796875,281.5388488769531,289.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930512169376,5.051599138994334e-09,0.0009930460946634,-0.0122867813333868,0.0,0.0,0.0,-0.0073171076364815,60.0,-5.336545944213867,-0.0,-6.723618639625786e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47003173828125,0.0,0.0,9.319972014054656e-05,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4721069335937,0.0,0.0,9.814427903620526e-05,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720458984375,0.0,0.0,7.248901965795085e-05,297.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710998535156,0.0,0.0,9.814406075747684e-05,297.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672241210937,0.0,0.0,0.0004655480734072,289.4490661621094,294.1499938964844,281.3166809082031,280.6979675292969,283.37615966796875,281.5388488769531,289.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930512169376,5.051599138994334e-09,0.0009930460946634,-0.0122867813333868,0.0,0.0,0.0,-0.0073171076364815,60.0,-5.336545944213867,-0.0,-6.723618639625786e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.468505859375,0.0,0.0,9.330052853329109e-05,299.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705505371094,0.0,0.0,9.825042798183858e-05,297.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47052001953125,0.0,0.0,7.256742537720129e-05,297.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695739746094,0.0,0.0,9.825020970311016e-05,297.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657592773437,0.0,0.0,0.0004660516860894,289.4472961425781,294.1499938964844,281.2799987792969,280.6737365722656,283.3395690917969,281.49420166015625,289.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941251482814,5.177170248060747e-09,0.0009941199095919,-0.0126157607883214,0.0,0.0,0.0,-0.0073793586343526,60.0,-5.3650898933410645,-0.0,-6.738168423225943e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.468505859375,0.0,0.0,9.330052853329109e-05,299.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705505371094,0.0,0.0,9.825042798183858e-05,297.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47052001953125,0.0,0.0,7.256742537720129e-05,297.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695739746094,0.0,0.0,9.825020970311016e-05,297.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657592773437,0.0,0.0,0.0004660516860894,289.4472961425781,294.1499938964844,281.2799987792969,280.6737365722656,283.3395690917969,281.49420166015625,289.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941251482814,5.177170248060747e-09,0.0009941199095919,-0.0126157607883214,0.0,0.0,0.0,-0.0073793586343526,60.0,-5.3650898933410645,-0.0,-6.738168423225943e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46759033203125,0.0,0.0,9.33572810026817e-05,299.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696350097656,0.0,0.0,9.831018542172389e-05,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696044921875,0.0,0.0,7.261155406013131e-05,297.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686584472656,0.0,0.0,9.830996714299543e-05,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648742675781,0.0,0.0,0.0004663351865019,289.4462280273437,294.1499938964844,281.25799560546875,280.6588134765625,283.3175964355469,281.46759033203125,289.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947296930477,5.247854595324952e-09,0.0009947243379428,-0.0128009431064128,0.0,0.0,0.0,-0.0074144001118838,60.0,-5.382035255432129,-0.0,-6.746365244225673e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46697998046875,0.0,0.0,9.339335520053282e-05,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.468994140625,0.0,0.0,9.834817319642752e-05,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689636230469,0.0,0.0,7.263961742864922e-05,297.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.468017578125,0.0,0.0,9.83479549176991e-05,297.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642639160156,0.0,0.0,0.0004665153974201,289.44549560546875,294.1499938964844,281.24334716796875,280.6487121582031,283.3029479980469,281.449951171875,289.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995113980025,5.29279065020205e-09,0.0009951086249202,-0.0129186678677797,0.0,0.0,0.0,-0.0074366773478686,60.0,-5.393254280090332,-0.0,-6.751579206820679e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662170410156,0.0,0.0,9.343620331492276e-05,299.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682312011719,0.0,0.0,9.839328413363546e-05,297.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682006835937,0.0,0.0,7.267293403856456e-05,297.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672546386719,0.0,0.0,9.839307313086464e-05,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635009765625,0.0,0.0,0.0004667294560931,289.444580078125,294.1499938964844,281.2250061035156,280.6358337402344,283.2846374511719,281.42803955078125,289.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955703280866,5.346158626906572e-09,0.0009955649729818,-0.0130584817379713,0.0,0.0,0.0,-0.007463133893907,60.0,-5.4071550369262695,-0.0,-6.757773718391037e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654541015625,0.0,0.0,9.347662853542717e-05,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674377441406,0.0,0.0,9.843585576163604e-05,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674072265625,0.0,0.0,7.270438072737306e-05,297.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46649169921875,0.0,0.0,9.843564475886524e-05,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627685546875,0.0,0.0,0.0004669314075727,289.4436950683594,294.1499938964844,281.2066650390625,280.6227111816406,283.26629638671875,281.40625,289.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960010647773,5.396512570143841e-09,0.0009959957096725,-0.0131903989240527,0.0,0.0,0.0,-0.007488097064197,60.0,-5.420931339263916,-0.0,-6.763621485106341e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638977050781,0.0,0.0,9.354911162517963e-05,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658508300781,0.0,0.0,9.851218783296643e-05,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658203125,0.0,0.0,7.276075484696776e-05,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46490478515625,0.0,0.0,9.851197683019564e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46124267578125,0.0,0.0,0.000467293546535,289.4418640136719,294.1499938964844,281.1700134277344,280.595703125,283.2296142578125,281.36309814453125,289.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996773247607,5.486799459220037e-09,0.0009967676596716,-0.0134269306436181,0.0,0.0,0.0,-0.0075328559614717,60.0,-5.448067665100098,-0.0,-6.774112648599839e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638977050781,0.0,0.0,9.354911162517963e-05,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658508300781,0.0,0.0,9.851218783296643e-05,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658203125,0.0,0.0,7.276075484696776e-05,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46490478515625,0.0,0.0,9.851197683019564e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46124267578125,0.0,0.0,0.000467293546535,289.4418640136719,294.1499938964844,281.1700134277344,280.595703125,283.2296142578125,281.36309814453125,289.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996773247607,5.486799459220037e-09,0.0009967676596716,-0.0134269306436181,0.0,0.0,0.0,-0.0075328559614717,60.0,-5.448067665100098,-0.0,-6.774112648599839e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623107910156,0.0,0.0,9.360918920719996e-05,299.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642639160156,0.0,0.0,9.857544500846416e-05,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642333984375,0.0,0.0,7.280747377080843e-05,297.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4633178710937,0.0,0.0,9.857523400569336e-05,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596862792969,0.0,0.0,0.0004675936943385,289.44000244140625,294.1499938964844,281.1333312988281,280.56756591796875,283.19293212890625,281.3205871582031,289.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974131826311,5.561624050187674e-09,0.0009974075946956,-0.0136229526251554,0.0,0.0,0.0,-0.0075699500739574,60.0,-5.474533557891846,-0.0,-6.782812533856486e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623107910156,0.0,0.0,9.360918920719996e-05,299.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642639160156,0.0,0.0,9.857544500846416e-05,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642333984375,0.0,0.0,7.280747377080843e-05,297.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4633178710937,0.0,0.0,9.857523400569336e-05,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596862792969,0.0,0.0,0.0004675936943385,289.44000244140625,294.1499938964844,281.1333312988281,280.56756591796875,283.19293212890625,281.3205871582031,289.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974131826311,5.561624050187674e-09,0.0009974075946956,-0.0136229526251554,0.0,0.0,0.0,-0.0075699500739574,60.0,-5.474533557891846,-0.0,-6.782812533856486e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4607238769531,0.0,0.0,9.365546429762615e-05,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626770019531,0.0,0.0,9.862416482064872e-05,297.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626159667969,0.0,0.0,7.28434679331258e-05,297.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46173095703125,0.0,0.0,9.862396109383552e-05,297.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581604003906,0.0,0.0,0.0004678248951677,289.4381408691406,294.1499938964844,281.0966796875,280.5382385253906,283.1561889648437,281.2787475585937,289.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979060851037,5.619252618771497e-09,0.0009979003807529,-0.0137739246711134,0.0,0.0,0.0,-0.0075985193252563,60.0,-5.500248908996582,-0.0,-6.789517215111118e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4607238769531,0.0,0.0,9.365546429762615e-05,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626770019531,0.0,0.0,9.862416482064872e-05,297.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626159667969,0.0,0.0,7.28434679331258e-05,297.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46173095703125,0.0,0.0,9.862396109383552e-05,297.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581604003906,0.0,0.0,0.0004678248951677,289.4381408691406,294.1499938964844,281.0966796875,280.5382385253906,283.1561889648437,281.2787475585937,289.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979060851037,5.619252618771497e-09,0.0009979003807529,-0.0137739246711134,0.0,0.0,0.0,-0.0075985193252563,60.0,-5.500248908996582,-0.0,-6.789517215111118e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591369628906,0.0,0.0,9.3686358013656e-05,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610290527344,0.0,0.0,9.865668835118412e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46099853515625,0.0,0.0,7.286748586921021e-05,297.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601135253906,0.0,0.0,9.865648462437092e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565734863281,0.0,0.0,0.0004679792327806,289.436279296875,294.1499938964844,281.0599975585937,280.5075988769531,283.11944580078125,281.23760986328125,289.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982349583879,5.6577116325229335e-09,0.0009982293704524,-0.0138746760785579,0.0,0.0,0.0,-0.0076175853610038,60.0,-5.525115966796875,-0.0,-6.793993634346408e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591369628906,0.0,0.0,9.3686358013656e-05,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610290527344,0.0,0.0,9.865668835118412e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46099853515625,0.0,0.0,7.286748586921021e-05,297.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601135253906,0.0,0.0,9.865648462437092e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565734863281,0.0,0.0,0.0004679792327806,289.436279296875,294.1499938964844,281.0599975585937,280.5075988769531,283.11944580078125,281.23760986328125,289.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982349583879,5.6577116325229335e-09,0.0009982293704524,-0.0138746760785579,0.0,0.0,0.0,-0.0076175853610038,60.0,-5.525115966796875,-0.0,-6.793993634346408e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4583435058594,0.0,0.0,9.369572217110544e-05,299.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602355957031,0.0,0.0,9.866655454970896e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.460205078125,0.0,0.0,7.287476910278201e-05,297.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593200683594,0.0,0.0,9.866635082289577e-05,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.455810546875,0.0,0.0,0.00046802603174,289.4353332519531,294.1499938964844,281.0416564941406,280.49176025390625,283.10107421875,281.2173156738281,289.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983347263187,5.6693698624599165e-09,0.0009983291383832,-0.0139052178710699,0.0,0.0,0.0,-0.0076233651489019,60.0,-5.53721284866333,-0.0,-6.79535077097171e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45751953125,0.0,0.0,9.370058251079172e-05,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4594116210937,0.0,0.0,9.867166954791172e-05,297.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593811035156,0.0,0.0,7.287854532478377e-05,297.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45849609375,0.0,0.0,9.867146582109854e-05,297.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4550170898437,0.0,0.0,0.0004680503334384,289.43438720703125,294.1499938964844,281.0233459472656,280.4755554199219,283.08270263671875,281.1972045898437,289.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983864147216,5.6754116961599266e-09,0.0009983807103708,-0.0139210456982254,0.0,0.0,0.0,-0.0076263602823019,60.0,-5.549054145812988,-0.0,-6.796054208280111e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559020996094,0.0,0.0,9.3696617113892e-05,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.457763671875,0.0,0.0,9.866748587228358e-05,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4577331542969,0.0,0.0,7.287546031875536e-05,297.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4568786621094,0.0,0.0,9.866728214547038e-05,297.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45343017578125,0.0,0.0,0.0004680305719375,289.4324951171875,294.1499938964844,280.9866638183594,280.4420166015625,283.04595947265625,281.157470703125,289.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983440395444,5.670443226080124e-09,0.0009983383351936,-0.0139080295339226,0.0,0.0,0.0,-0.0076238973997533,60.0,-5.5719804763793945,-0.0,-6.795475826493202e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559020996094,0.0,0.0,9.3696617113892e-05,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.457763671875,0.0,0.0,9.866748587228358e-05,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4577331542969,0.0,0.0,7.287546031875536e-05,297.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4568786621094,0.0,0.0,9.866728214547038e-05,297.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45343017578125,0.0,0.0,0.0004680305719375,289.4324951171875,294.1499938964844,280.9866638183594,280.4420166015625,283.04595947265625,281.157470703125,289.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983440395444,5.670443226080124e-09,0.0009983383351936,-0.0139080295339226,0.0,0.0,0.0,-0.0076238973997533,60.0,-5.5719804763793945,-0.0,-6.795475826493202e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,9.367115853819996e-05,299.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45611572265625,0.0,0.0,9.86406666925177e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560852050781,0.0,0.0,7.285565516212955e-05,297.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552307128906,0.0,0.0,9.864047024166211e-05,297.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4518127441406,0.0,0.0,0.0004679034464061,289.4305725097656,294.1499938964844,280.95001220703125,280.40692138671875,283.0092163085937,281.1185913085937,289.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980725590139,5.6387001734492515e-09,0.0009980669710785,-0.0138248717412352,0.0,0.0,0.0,-0.0076081613078713,60.0,-5.593596935272217,-0.0,-6.79178100426725e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,9.367115853819996e-05,299.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45611572265625,0.0,0.0,9.86406666925177e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560852050781,0.0,0.0,7.285565516212955e-05,297.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552307128906,0.0,0.0,9.864047024166211e-05,297.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4518127441406,0.0,0.0,0.0004679034464061,289.4305725097656,294.1499938964844,280.95001220703125,280.40692138671875,283.0092163085937,281.1185913085937,289.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980725590139,5.6387001734492515e-09,0.0009980669710785,-0.0138248717412352,0.0,0.0,0.0,-0.0076081613078713,60.0,-5.593596935272217,-0.0,-6.79178100426725e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45263671875,0.0,0.0,9.3615053629037e-05,299.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544372558594,0.0,0.0,9.858157864073291e-05,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45440673828125,0.0,0.0,7.281201396835968e-05,297.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535522460937,0.0,0.0,9.858138946583496e-05,297.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501953125,0.0,0.0,0.0004676232056226,289.4286499023437,294.1499938964844,280.9143981933594,280.3720092773437,282.9725036621094,281.0805969238281,289.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997474649921,5.568772998287841e-09,0.0009974690619856,-0.0136416805908083,0.0,0.0,0.0,-0.0075734960846602,60.0,-5.6134538650512695,-0.0,-6.783644579400061e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
