time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12013320,297.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45263671875,0.0,0.0,9.3615053629037e-05,299.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544372558594,0.0,0.0,9.858157864073291e-05,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45440673828125,0.0,0.0,7.281201396835968e-05,297.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535522460937,0.0,0.0,9.858138946583496e-05,297.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501953125,0.0,0.0,0.0004676232056226,289.4286499023437,294.1499938964844,280.9143981933594,280.3720092773437,282.9725036621094,281.0805969238281,289.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997474649921,5.568772998287841e-09,0.0009974690619856,-0.0136416805908083,0.0,0.0,0.0,-0.0075734960846602,60.0,-5.6134538650512695,-0.0,-6.783644579400061e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515075683594,0.0,0.0,9.355326619697736e-05,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532775878906,0.0,0.0,9.851650975178929e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532470703125,0.0,0.0,7.276394899236038e-05,297.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4524230957031,0.0,0.0,9.85163205768913e-05,297.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490966796875,0.0,0.0,0.0004673145886044,289.42730712890625,294.1499938964844,280.891357421875,280.34942626953125,282.9476013183594,281.0555114746094,289.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968163212761,5.491774146548778e-09,0.0009968107333406,-0.0134399626404047,0.0,0.0,0.0,-0.0075353248976171,60.0,-5.625104427337647,-0.0,-6.774690319844012e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4509582519531,0.0,0.0,9.351704647997394e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527587890625,0.0,0.0,9.847837645793334e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527282714844,0.0,0.0,7.273578376043588e-05,297.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.451904296875,0.0,0.0,9.847818000707775e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485778808594,0.0,0.0,0.0004671337082982,289.4266967773437,294.1499938964844,280.8808288574219,280.339111328125,282.9358825683594,281.0440368652344,289.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964304044842,5.446646245133024e-09,0.0009964249329641,-0.0133217377588152,0.0,0.0,0.0,-0.0075129531323909,60.0,-5.629921436309815,-0.0,-6.769445803911367e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501342773437,0.0,0.0,9.345447324449196e-05,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.451904296875,0.0,0.0,9.841247810982168e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4518737792969,0.0,0.0,7.268710760399699e-05,297.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510498046875,0.0,0.0,9.841228893492372e-05,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.44775390625,0.0,0.0,0.0004668211622629,289.4257202148437,294.1499938964844,280.8647766113281,280.3233947753906,282.9176025390625,281.0263671875,289.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957635775208,5.36867394984597e-09,0.000995758222416,-0.013117466121912,0.0,0.0,0.0,-0.0074742990545928,60.0,-5.636847496032715,-0.0,-6.760387805115897e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493103027344,0.0,0.0,9.338170639239252e-05,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510498046875,0.0,0.0,9.83358477242291e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510192871094,0.0,0.0,7.263051520567387e-05,297.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502258300781,0.0,0.0,9.833565854933112e-05,297.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4469299316406,0.0,0.0,0.0004664577136281,289.4247436523437,294.1499938964844,280.8492126464844,280.3081359863281,282.8993530273437,281.0092468261719,289.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949882514774,5.278003367692463e-09,0.0009949830127879,-0.0128799257799983,0.0,0.0,0.0,-0.0074293501675128,60.0,-5.642789840698242,-0.0,-6.74986324611382e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476013183594,0.0,0.0,9.321180550614372e-05,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493713378906,0.0,0.0,9.815692465053873e-05,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493408203125,0.0,0.0,7.249836198752746e-05,297.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485168457031,0.0,0.0,9.815674275159836e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452819824219,0.0,0.0,0.000465609045932,289.4227905273437,294.1499938964844,280.8194274902344,280.2789611816406,282.8630065917969,280.9764099121094,289.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931778768077,5.0662993800187905e-09,0.0009931728709489,-0.0123252933844923,0.0,0.0,0.0,-0.007324400357902,60.0,-5.652234077453613,-0.0,-6.725321100020666e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476013183594,0.0,0.0,9.321180550614372e-05,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493713378906,0.0,0.0,9.815692465053873e-05,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493408203125,0.0,0.0,7.249836198752746e-05,297.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485168457031,0.0,0.0,9.815674275159836e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452819824219,0.0,0.0,0.000465609045932,289.4227905273437,294.1499938964844,280.8194274902344,280.2789611816406,282.8630065917969,280.9764099121094,289.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931778768077,5.0662993800187905e-09,0.0009931728709489,-0.0123252933844923,0.0,0.0,0.0,-0.007324400357902,60.0,-5.652234077453613,-0.0,-6.725321100020666e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459228515625,0.0,0.0,9.301145473727956e-05,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476623535156,0.0,0.0,9.794593643164262e-05,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476013183594,0.0,0.0,7.234252552734688e-05,297.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468078613281,0.0,0.0,9.794575453270228e-05,297.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.443603515625,0.0,0.0,0.0004646083107218,289.4208068847656,294.1499938964844,280.7913513183594,280.25146484375,282.82684326171875,280.9459228515625,289.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910429362207,4.8166581834152575e-09,0.0009910381631925,-0.0116712562739849,0.0,0.0,0.0,-0.0072006420232355,60.0,-5.658188819885254,-0.0,-6.696438248354752e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459228515625,0.0,0.0,9.301145473727956e-05,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476623535156,0.0,0.0,9.794593643164262e-05,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476013183594,0.0,0.0,7.234252552734688e-05,297.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468078613281,0.0,0.0,9.794575453270228e-05,297.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.443603515625,0.0,0.0,0.0004646083107218,289.4208068847656,294.1499938964844,280.7913513183594,280.25146484375,282.82684326171875,280.9459228515625,289.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910429362207,4.8166581834152575e-09,0.0009910381631925,-0.0116712562739849,0.0,0.0,0.0,-0.0072006420232355,60.0,-5.658188819885254,-0.0,-6.696438248354752e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442138671875,0.0,0.0,9.278631478082389e-05,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459228515625,0.0,0.0,9.770885662874208e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4458923339844,0.0,0.0,7.216741505544633e-05,297.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450988769531,0.0,0.0,9.770867472980171e-05,297.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.44195556640625,0.0,0.0,0.0004634837387129,289.4188232421875,294.1499938964844,280.7649230957031,280.2255554199219,282.7909545898437,280.9178466796875,289.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886439656838,4.536139908140058e-09,0.0009886394254863,-0.0109363067895174,0.0,0.0,0.0,-0.0070615774020552,60.0,-5.661237239837647,-0.0,-6.664056684257957e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442138671875,0.0,0.0,9.278631478082389e-05,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459228515625,0.0,0.0,9.770885662874208e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4458923339844,0.0,0.0,7.216741505544633e-05,297.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450988769531,0.0,0.0,9.770867472980171e-05,297.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.44195556640625,0.0,0.0,0.0004634837387129,289.4188232421875,294.1499938964844,280.7649230957031,280.2255554199219,282.7909545898437,280.9178466796875,289.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886439656838,4.536139908140058e-09,0.0009886394254863,-0.0109363067895174,0.0,0.0,0.0,-0.0070615774020552,60.0,-5.661237239837647,-0.0,-6.664056684257957e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425048828125,0.0,0.0,9.254179894924164e-05,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441833496094,0.0,0.0,9.745136048877612e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44415283203125,0.0,0.0,7.19772360753268e-05,297.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433898925781,0.0,0.0,9.745118586579338e-05,297.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44024658203125,0.0,0.0,0.000462262367364,289.4168395996094,294.1499938964844,280.7400207519531,280.201171875,282.7553100585937,280.8921203613281,289.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038474366,4.23147872297136e-09,0.0009860342834144,-0.0101380832493305,0.0,0.0,0.0,-0.006910543423146,60.0,-5.661804676055908,-0.0,-6.628977189393481e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425048828125,0.0,0.0,9.254179894924164e-05,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441833496094,0.0,0.0,9.745136048877612e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44415283203125,0.0,0.0,7.19772360753268e-05,297.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433898925781,0.0,0.0,9.745118586579338e-05,297.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44024658203125,0.0,0.0,0.000462262367364,289.4168395996094,294.1499938964844,280.7400207519531,280.201171875,282.7553100585937,280.8921203613281,289.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038474366,4.23147872297136e-09,0.0009860342834144,-0.0101380832493305,0.0,0.0,0.0,-0.006910543423146,60.0,-5.661804676055908,-0.0,-6.628977189393481e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.441650390625,0.0,0.0,9.241402585757896e-05,299.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433288574219,0.0,0.0,9.731680620461702e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432983398437,0.0,0.0,7.187785377027467e-05,297.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425354003906,0.0,0.0,9.731663158163428e-05,297.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4394226074219,0.0,0.0,0.0004616241494659,289.4158630371094,294.1499938964844,280.7281188964844,280.1894836425781,282.73760986328125,280.8800964355469,289.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846769971773,4.072274517596952e-09,0.000984672922641,-0.0097209550440311,0.0,0.0,0.0,-0.0068316189572215,60.0,-5.661289691925049,-0.0,-6.610683556118603e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407958984375,0.0,0.0,9.22836406971328e-05,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424743652344,0.0,0.0,9.717949433252215e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44244384765625,0.0,0.0,7.177643419709057e-05,297.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.441650390625,0.0,0.0,9.71793197095394e-05,297.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385681152344,0.0,0.0,0.0004609728639479,289.41485595703125,294.1499938964844,280.716552734375,280.1781616210937,282.7200012207031,280.86865234375,289.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832875803112,3.9098169146711825e-09,0.0009832837386056,-0.0092952968552708,0.0,0.0,0.0,-0.006751081906259,60.0,-5.660275459289551,-0.0,-6.592041046360464e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390869140625,0.0,0.0,9.20179081731476e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407043457031,0.0,0.0,9.689966100268066e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.440673828125,0.0,0.0,7.156975334510207e-05,297.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43994140625,0.0,0.0,9.689949365565552e-05,297.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4368896484375,0.0,0.0,0.0004596455255523,289.412841796875,294.1499938964844,280.69439697265625,280.15643310546875,282.6849670410156,280.8473815917969,289.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804561268538,3.578727536535098e-09,0.0009804525179788,-0.0084277894347906,0.0,0.0,0.0,-0.0065869460813701,60.0,-5.657113552093506,-0.0,-6.554130038693985e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390869140625,0.0,0.0,9.20179081731476e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407043457031,0.0,0.0,9.689966100268066e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.440673828125,0.0,0.0,7.156975334510207e-05,297.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43994140625,0.0,0.0,9.689949365565552e-05,297.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4368896484375,0.0,0.0,0.0004596455255523,289.412841796875,294.1499938964844,280.69439697265625,280.15643310546875,282.6849670410156,280.8473815917969,289.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804561268538,3.578727536535098e-09,0.0009804525179788,-0.0084277894347906,0.0,0.0,0.0,-0.0065869460813701,60.0,-5.657113552093506,-0.0,-6.554130038693985e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373474121094,0.0,0.0,9.174988372251391e-05,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43896484375,0.0,0.0,9.661741933086888e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389343261719,0.0,0.0,7.13612898834981e-05,297.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43817138671875,0.0,0.0,9.661725198384374e-05,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351806640625,0.0,0.0,0.0004583067493513,289.41082763671875,294.1499938964844,280.6734619140625,280.13592529296875,282.6502990722656,280.8283386230469,289.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776001097634,3.244786439537961e-09,0.0009775968501344,-0.0075527904555201,0.0,0.0,0.0,-0.0064213965088129,60.0,-5.652649402618408,-0.0,-6.516002315493098e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373474121094,0.0,0.0,9.174988372251391e-05,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43896484375,0.0,0.0,9.661741933086888e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389343261719,0.0,0.0,7.13612898834981e-05,297.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43817138671875,0.0,0.0,9.661725198384374e-05,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351806640625,0.0,0.0,0.0004583067493513,289.41082763671875,294.1499938964844,280.6734619140625,280.13592529296875,282.6502990722656,280.8283386230469,289.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776001097634,3.244786439537961e-09,0.0009775968501344,-0.0075527904555201,0.0,0.0,0.0,-0.0064213965088129,60.0,-5.652649402618408,-0.0,-6.516002315493098e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.43560791015625,0.0,0.0,9.148500248556957e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43719482421875,0.0,0.0,9.63384736678563e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371643066406,0.0,0.0,7.115526386769488e-05,297.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364318847656,0.0,0.0,9.633830632083118e-05,297.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334716796875,0.0,0.0,0.000456983631011,289.4088134765625,294.1499938964844,280.65362548828125,280.1164855957031,282.6159973144531,280.8114318847656,289.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974777562078,2.914750218963036e-09,0.000974774651695,-0.0066880066879093,0.0,0.0,0.0,-0.0062577831558883,60.0,-5.647336483001709,-0.0,-6.478430236711574e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.43560791015625,0.0,0.0,9.148500248556957e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43719482421875,0.0,0.0,9.63384736678563e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371643066406,0.0,0.0,7.115526386769488e-05,297.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364318847656,0.0,0.0,9.633830632083118e-05,297.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334716796875,0.0,0.0,0.000456983631011,289.4088134765625,294.1499938964844,280.65362548828125,280.1164855957031,282.6159973144531,280.8114318847656,289.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974777562078,2.914750218963036e-09,0.000974774651695,-0.0066880066879093,0.0,0.0,0.0,-0.0062577831558883,60.0,-5.647336483001709,-0.0,-6.478430236711574e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43426513671875,0.0,0.0,9.128874080488458e-05,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43585205078125,0.0,0.0,9.613180009182544e-05,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4358215332031,0.0,0.0,7.100261427694932e-05,297.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350891113281,0.0,0.0,9.613164002075791e-05,297.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4321594238281,0.0,0.0,0.0004560032975859,289.4072570800781,294.1499938964844,280.63922119140625,280.1023864746094,282.5901184082031,280.7998962402344,289.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726862772367,2.6702231537001353e-09,0.0009726835996843,-0.0060472707264125,0.0,0.0,0.0,-0.0061365598812699,60.0,-5.642977237701416,-0.0,-6.450662937140805e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4338684082031,0.0,0.0,9.122804476646706e-05,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354248046875,0.0,0.0,9.606788080418482e-05,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4353942871094,0.0,0.0,7.095540058799088e-05,297.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346923828125,0.0,0.0,9.606772073311733e-05,297.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317321777344,0.0,0.0,0.0004557001229841,289.4067687988281,294.1499938964844,280.6347961425781,280.0980529785156,282.5820007324219,280.7964782714844,289.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720394737087,2.594596759664114e-09,0.0009720369125716,-0.0058491048403084,0.0,0.0,0.0,-0.0060990685597062,60.0,-5.641575336456299,-0.0,-6.442087396862918e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329833984375,0.0,0.0,9.110422251978888e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345397949219,0.0,0.0,9.593749564373866e-05,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345092773437,0.0,0.0,7.085909601300955e-05,297.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4338073730469,0.0,0.0,9.593732829671352e-05,297.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4308776855469,0.0,0.0,0.000455081637483,289.40576171875,294.1499938964844,280.625732421875,280.08917236328125,282.5651550292969,280.78985595703125,289.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707200806587,2.44032549723272e-09,0.000970717635937,-0.0054448610171675,0.0,0.0,0.0,-0.0060225892812013,60.0,-5.638632774353027,-0.0,-6.424610887734161e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320983886719,0.0,0.0,9.098319424083456e-05,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43365478515625,0.0,0.0,9.58100354182534e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4336242675781,0.0,0.0,7.076495967339724e-05,297.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43292236328125,0.0,0.0,9.580987534718588e-05,297.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42999267578125,0.0,0.0,0.000454477063613,289.4047546386719,294.1499938964844,280.61688232421875,280.0804748535156,282.54840087890625,280.7835998535156,289.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694303153082,2.289525236065515e-09,0.0009694280452094,-0.0050497096963226,0.0,0.0,0.0,-0.0059478306211531,60.0,-5.635697364807129,-0.0,-6.407550756648561e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4303283691406,0.0,0.0,9.075556590687484e-05,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.431884765625,0.0,0.0,9.557032899465412e-05,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4318542480469,0.0,0.0,7.058791379677132e-05,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43115234375,0.0,0.0,9.55701689235866e-05,297.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4282531738281,0.0,0.0,0.0004533400642685,289.4027099609375,294.1499938964844,280.5997619628906,280.0636901855469,282.51513671875,280.7725524902344,289.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670047438703,2.0059129912652907e-09,0.0009670027648098,-0.0043065380305051,0.0,0.0,0.0,-0.0058072311803698,60.0,-5.63008975982666,-0.0,-6.375527306090589e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4303283691406,0.0,0.0,9.075556590687484e-05,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.431884765625,0.0,0.0,9.557032899465412e-05,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4318542480469,0.0,0.0,7.058791379677132e-05,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43115234375,0.0,0.0,9.55701689235866e-05,297.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4282531738281,0.0,0.0,0.0004533400642685,289.4027099609375,294.1499938964844,280.5997619628906,280.0636901855469,282.51513671875,280.7725524902344,289.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670047438703,2.0059129912652907e-09,0.0009670027648098,-0.0043065380305051,0.0,0.0,0.0,-0.0058072311803698,60.0,-5.63008975982666,-0.0,-6.375527306090589e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285583496094,0.0,0.0,9.054742258740588e-05,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,9.535114077152684e-05,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300537109375,0.0,0.0,7.042602373985574e-05,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293518066406,0.0,0.0,9.535098797641696e-05,297.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.426513671875,0.0,0.0,0.0004523004172369,289.4006652832031,294.1499938964844,280.5833435058594,280.047607421875,282.48223876953125,280.76324462890625,289.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647868573665,1.746584210593482e-09,0.0009647851111367,-0.0036269915290176,0.0,0.0,0.0,-0.005678670015186,60.0,-5.625056743621826,-0.0,-6.34631547313802e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285583496094,0.0,0.0,9.054742258740588e-05,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,9.535114077152684e-05,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300537109375,0.0,0.0,7.042602373985574e-05,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293518066406,0.0,0.0,9.535098797641696e-05,297.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.426513671875,0.0,0.0,0.0004523004172369,289.4006652832031,294.1499938964844,280.5833435058594,280.047607421875,282.48223876953125,280.76324462890625,289.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647868573665,1.746584210593482e-09,0.0009647851111367,-0.0036269915290176,0.0,0.0,0.0,-0.005678670015186,60.0,-5.625056743621826,-0.0,-6.34631547313802e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267883300781,0.0,0.0,9.035886614583433e-05,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42828369140625,0.0,0.0,9.515257988823578e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4282531738281,0.0,0.0,7.027936226222664e-05,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42755126953125,0.0,0.0,9.515242709312588e-05,297.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247741699219,0.0,0.0,0.0004513585590757,289.3985900878906,294.1499938964844,280.5675048828125,280.0321044921875,282.44970703125,280.75567626953125,289.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627775289118,1.5116506935086702e-09,0.0009627760155126,-0.0030113663524389,0.0,0.0,0.0,-0.0055622025392949,60.0,-5.620749950408936,-0.0,-6.319909573448967e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267883300781,0.0,0.0,9.035886614583433e-05,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42828369140625,0.0,0.0,9.515257988823578e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4282531738281,0.0,0.0,7.027936226222664e-05,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42755126953125,0.0,0.0,9.515242709312588e-05,297.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247741699219,0.0,0.0,0.0004513585590757,289.3985900878906,294.1499938964844,280.5675048828125,280.0321044921875,282.44970703125,280.75567626953125,289.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627775289118,1.5116506935086702e-09,0.0009627760155126,-0.0030113663524389,0.0,0.0,0.0,-0.0055622025392949,60.0,-5.620749950408936,-0.0,-6.319909573448967e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42498779296875,0.0,0.0,9.019109711516649e-05,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264831542969,0.0,0.0,9.497590508544818e-05,297.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42645263671875,0.0,0.0,7.014887523837388e-05,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257507324219,0.0,0.0,9.497575229033828e-05,297.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230041503906,0.0,0.0,0.0004505205433815,289.3965148925781,294.1499938964844,280.5521545410156,280.0170593261719,282.4175720214844,280.7498779296875,289.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609897388145,1.3026152378969862e-09,0.0009609884000383,-0.0024636019952595,0.0,0.0,0.0,-0.0054585738107562,60.0,-5.617336273193359,-0.0,-6.296460952626148e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42498779296875,0.0,0.0,9.019109711516649e-05,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264831542969,0.0,0.0,9.497590508544818e-05,297.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42645263671875,0.0,0.0,7.014887523837388e-05,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257507324219,0.0,0.0,9.497575229033828e-05,297.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230041503906,0.0,0.0,0.0004505205433815,289.3965148925781,294.1499938964844,280.5521545410156,280.0170593261719,282.4175720214844,280.7498779296875,289.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609897388145,1.3026152378969862e-09,0.0009609884000383,-0.0024636019952595,0.0,0.0,0.0,-0.0054585738107562,60.0,-5.617336273193359,-0.0,-6.296460952626148e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241027832031,0.0,0.0,9.01140519999899e-05,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4255676269531,0.0,0.0,9.48947636061348e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.425537109375,0.0,0.0,7.008894317550585e-05,297.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.42486572265625,0.0,0.0,9.489461808698252e-05,297.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.422119140625,0.0,0.0,0.0004501357034314,289.3954772949219,294.1499938964844,280.5446472167969,280.0096740722656,282.401611328125,280.7474975585937,289.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601686615496,1.2066156962475816e-09,0.0009601674391888,-0.0022120405919849,0.0,0.0,0.0,-0.0054109822958707,60.0,-5.615924835205078,-0.0,-6.285706888320419e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232177734375,0.0,0.0,9.00533123058267e-05,299.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4246826171875,0.0,0.0,9.483080066274852e-05,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4246520996094,0.0,0.0,7.004170038271695e-05,297.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239807128906,0.0,0.0,9.483065514359625e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212341308594,0.0,0.0,0.0004498323251027,289.3944702148437,294.1499938964844,280.5372009277344,280.0024108886719,282.38604736328125,280.7454833984375,289.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009336384246125,1.105011193658356e-09,0.000933637318667,-0.0019714522641152,0.0,0.0,0.0,-0.0052316235378384,60.0,-5.558672428131104,-0.0,-6.277235087281953e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244079589844,0.0,0.0,9.002527076518163e-05,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.42578125,0.0,0.0,9.480127482675016e-05,297.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.426025390625,0.0,0.0,7.001988706178963e-05,297.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251403808594,0.0,0.0,9.480112203164026e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42254638671875,0.0,0.0,0.0004496922774706,289.3961181640625,294.1499938964844,280.52252197265625,279.9880065917969,282.3595886230469,280.7420959472656,289.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006890725926496,8.25403578819106e-10,0.0006890717195346,-0.0014809268759563,0.0,0.0,0.0,-0.0038757075089961,60.0,-4.717667102813721,-0.0,-6.273324970607065e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244079589844,0.0,0.0,9.002527076518163e-05,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.42578125,0.0,0.0,9.480127482675016e-05,297.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.426025390625,0.0,0.0,7.001988706178963e-05,297.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251403808594,0.0,0.0,9.480112203164026e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42254638671875,0.0,0.0,0.0004496922774706,289.3961181640625,294.1499938964844,280.52252197265625,279.9880065917969,282.3595886230469,280.7420959472656,289.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006890725926496,8.25403578819106e-10,0.0006890717195346,-0.0014809268759563,0.0,0.0,0.0,-0.0038757075089961,60.0,-4.717667102813721,-0.0,-6.273324970607065e-08,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251708984375,0.0,0.0,2.733020301093348e-05,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264831542969,0.0,0.0,2.8780117645510472e-05,297.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269104003906,0.0,0.0,2.125689570675604e-05,297.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259338378906,0.0,0.0,2.8780073989764787e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42340087890625,0.0,0.0,0.0001365192438242,289.3963623046875,294.1499938964844,280.5080261230469,279.97381591796875,282.3426818847656,280.7403869628906,289.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005518451798707,6.252801609818446e-10,0.0005518445395864,-0.0010920271743088,0.0,0.0,0.0,-0.0030685679521411,60.0,-3.605979204177856,-0.0,-5.781686240879935e-09,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
