time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015600,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251708984375,0.0,0.0,2.733020301093348e-05,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264831542969,0.0,0.0,2.8780117645510472e-05,297.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269104003906,0.0,0.0,2.125689570675604e-05,297.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259338378906,0.0,0.0,2.8780073989764787e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42340087890625,0.0,0.0,0.0001365192438242,289.3963623046875,294.1499938964844,280.5080261230469,279.97381591796875,282.3426818847656,280.7403869628906,289.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005518451798707,6.252801609818446e-10,0.0005518445395864,-0.0010920271743088,0.0,0.0,0.0,-0.0030685679521411,60.0,-3.605979204177856,-0.0,-5.781686240879935e-09,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322204589844,0.0,0.0,3.03201286442345e-05,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333190917969,0.0,0.0,3.192866643075831e-05,297.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344787597656,0.0,0.0,2.358240089961328e-05,297.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329833984375,0.0,0.0,3.192861549905501e-05,297.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43072509765625,0.0,0.0,0.0001514544564997,289.4039001464844,294.1499938964844,280.4935913085937,279.9596862792969,282.34375,280.7539978027344,289.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230654110666,4.0407330259562e-10,0.0003230650327168,-0.00073925050674,0.0,0.0,0.0,-0.0018197369063273,60.0,-2.466493844985962,-0.0,-7.11591718882687e-09,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322204589844,0.0,0.0,3.03201286442345e-05,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333190917969,0.0,0.0,3.192866643075831e-05,297.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344787597656,0.0,0.0,2.358240089961328e-05,297.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329833984375,0.0,0.0,3.192861549905501e-05,297.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43072509765625,0.0,0.0,0.0001514544564997,289.4039001464844,294.1499938964844,280.4935913085937,279.9596862792969,282.34375,280.7539978027344,289.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230654110666,4.0407330259562e-10,0.0003230650327168,-0.00073925050674,0.0,0.0,0.0,-0.0018197369063273,60.0,-2.466493844985962,-0.0,-7.11591718882687e-09,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347839355469,0.0,0.0,2.1520107111427933e-05,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.435791015625,0.0,0.0,2.2661786715616472e-05,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.437255859375,0.0,0.0,1.6737916666897945e-05,297.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.435546875,0.0,0.0,2.2661752154817805e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43341064453125,0.0,0.0,0.0001074967804015,289.4065856933594,294.1499938964844,280.4814758300781,279.9477844238281,282.343505859375,280.761962890625,289.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002286252711201,2.8612051616860867e-10,0.0002286249800818,-0.0005235908320173,0.0,0.0,0.0,-0.0012878843117505,60.0,-1.7406216859817505,-0.0,-3.584739838302653e-09,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351501464844,0.0,0.0,2.0035613488289528e-05,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,2.1098538127262145e-05,297.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376525878906,0.0,0.0,1.55833058670396e-05,297.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359130859375,0.0,0.0,2.109850356646348e-05,297.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43377685546875,0.0,0.0,0.0001000814663711,289.4070129394531,294.1499938964844,280.4791564941406,279.94549560546875,282.3435974121094,280.7634582519531,289.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002131823130184,2.667119580745947e-10,0.000213182051084,-0.0004880083142779,0.0,0.0,0.0,-0.0012008411576971,60.0,-1.6268757581710815,-0.0,-3.1072344697236076e-09,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,1.5894385796855204e-05,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43701171875,0.0,0.0,1.673761107667815e-05,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385986328125,0.0,0.0,1.2362341294647194e-05,297.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367980957031,0.0,0.0,1.67375856108265e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346923828125,0.0,0.0,7.939530041767284e-05,289.4081115722656,294.1499938964844,280.47186279296875,279.9383850097656,282.343994140625,280.7676696777344,289.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001693575031822,2.118233088932442e-10,0.0001693572849035,-0.0003875298425555,0.0,0.0,0.0,-0.0009539424208924,60.0,-1.316843867301941,-0.0,-1.955493100780359e-09,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366455078125,0.0,0.0,1.2379113286442587e-05,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375915527344,0.0,0.0,1.3035846677666996e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4392395019531,0.0,0.0,9.628231055103242e-06,297.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374084472656,0.0,0.0,1.3035826668783557e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4353332519531,0.0,0.0,6.18358826613985e-05,289.4089050292969,294.1499938964844,280.4645690917969,279.93121337890625,282.34442138671875,280.7709045410156,289.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319017756031,1.6497563037898288e-10,0.0001319016155321,-0.0003018222341779,0.0,0.0,0.0,-0.0007429649122059,60.0,-1.0501418113708496,-0.0,-1.1861723825390411e-09,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.437255859375,0.0,0.0,7.034467216726625e-06,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382019042969,0.0,0.0,7.4076583587157074e-06,297.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399108886719,0.0,0.0,5.4712704695703e-06,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380187988281,0.0,0.0,7.407646535284584e-06,297.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359741210937,0.0,0.0,3.513842239044607e-05,289.4097595214844,294.1499938964844,280.4497375488281,279.91668701171875,282.3449401855469,280.774658203125,289.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.495376485167071e-05,9.374809262219228e-11,7.495367026422173e-05,-0.0001715116668492,0.0,0.0,0.0,-0.0004221929702907,60.0,-0.6325860023498535,-0.0,-3.830285810746403e-10,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.437255859375,0.0,0.0,7.034467216726625e-06,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382019042969,0.0,0.0,7.4076583587157074e-06,297.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399108886719,0.0,0.0,5.4712704695703e-06,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380187988281,0.0,0.0,7.407646535284584e-06,297.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359741210937,0.0,0.0,3.513842239044607e-05,289.4097595214844,294.1499938964844,280.4497375488281,279.91668701171875,282.3449401855469,280.774658203125,289.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.495376485167071e-05,9.374809262219228e-11,7.495367026422173e-05,-0.0001715116668492,0.0,0.0,0.0,-0.0004221929702907,60.0,-0.6325860023498535,-0.0,-3.830285810746403e-10,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374389648437,0.0,0.0,3.5621171718958067e-06,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383850097656,0.0,0.0,3.751093572645914e-06,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44012451171875,0.0,0.0,2.770544824670651e-06,297.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382019042969,0.0,0.0,3.751087888304028e-06,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,1.7793410734157078e-05,289.4100646972656,294.1499938964844,280.4345703125,279.9018249511719,282.3451538085937,280.7759094238281,289.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.795528755290434e-05,4.7472342029619696e-11,3.7955240259179845e-05,-8.685043576406315e-05,0.0,0.0,0.0,-0.0002137911651516,60.0,-0.3513751029968261,-0.0,-9.82166500906878e-11,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374389648437,0.0,0.0,3.5621171718958067e-06,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383850097656,0.0,0.0,3.751093572645914e-06,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44012451171875,0.0,0.0,2.770544824670651e-06,297.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382019042969,0.0,0.0,3.751087888304028e-06,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,1.7793410734157078e-05,289.4100646972656,294.1499938964844,280.4345703125,279.9018249511719,282.3451538085937,280.7759094238281,289.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.795528755290434e-05,4.7472342029619696e-11,3.7955240259179845e-05,-8.685043576406315e-05,0.0,0.0,0.0,-0.0002137911651516,60.0,-0.3513751029968261,-0.0,-9.82166500906878e-11,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374084472656,0.0,0.0,1.534647140033485e-06,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383544921875,0.0,0.0,1.616062831999443e-06,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400939941406,0.0,0.0,1.1936183454963611e-06,297.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43817138671875,0.0,0.0,1.6160603308890131e-06,297.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,7.665836164960638e-06,289.4100036621094,294.1499938964844,280.4189453125,279.88653564453125,282.3451538085937,280.77618408203125,289.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6352141756215133e-05,2.045230998448665e-11,1.6352121747331694e-05,-3.741741602425464e-05,0.0,0.0,0.0,-9.21068713068962e-05,60.0,-0.1708309650421142,-0.0,-1.822996441303016e-11,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374084472656,0.0,0.0,1.534647140033485e-06,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383544921875,0.0,0.0,1.616062831999443e-06,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400939941406,0.0,0.0,1.1936183454963611e-06,297.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43817138671875,0.0,0.0,1.6160603308890131e-06,297.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,7.665836164960638e-06,289.4100036621094,294.1499938964844,280.4189453125,279.88653564453125,282.3451538085937,280.77618408203125,289.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6352141756215133e-05,2.045230998448665e-11,1.6352121747331694e-05,-3.741741602425464e-05,0.0,0.0,0.0,-9.21068713068962e-05,60.0,-0.1708309650421142,-0.0,-1.822996441303016e-11,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373474121094,0.0,0.0,5.253631343293819e-07,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43829345703125,0.0,0.0,5.532345426217944e-07,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44000244140625,0.0,0.0,4.086171259132243e-07,297.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4381103515625,0.0,0.0,5.532336899705115e-07,297.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,2.624282615215634e-06,289.409912109375,294.1499938964844,280.4028015136719,279.8706970214844,282.3451232910156,280.7761535644531,289.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.597953077085549e-06,7.001600688116838e-12,5.597946255875286e-06,-1.2809357940568589e-05,0.0,0.0,0.0,-3.153164288960397e-05,60.0,-0.0680742114782333,-0.0,-2.136426235574418e-12,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373474121094,0.0,0.0,5.253631343293819e-07,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43829345703125,0.0,0.0,5.532345426217944e-07,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44000244140625,0.0,0.0,4.086171259132243e-07,297.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4381103515625,0.0,0.0,5.532336899705115e-07,297.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,2.624282615215634e-06,289.409912109375,294.1499938964844,280.4028015136719,279.8706970214844,282.3451232910156,280.7761535644531,289.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.597953077085549e-06,7.001600688116838e-12,5.597946255875286e-06,-1.2809357940568589e-05,0.0,0.0,0.0,-3.153164288960397e-05,60.0,-0.0680742114782333,-0.0,-2.136426235574418e-12,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373474121094,0.0,0.0,2.531444351916434e-07,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,2.665742044882791e-07,297.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44000244140625,0.0,0.0,1.96890781012371e-07,297.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4381103515625,0.0,0.0,2.665737781626376e-07,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,1.2645017477552756e-06,289.409912109375,294.1499938964844,280.3944702148437,279.862548828125,282.3451232910156,280.7761535644531,289.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6973962121701334e-06,3.373712767484882e-12,2.6973928015650017e-06,-6.172214398247888e-06,0.0,0.0,0.0,-1.5193640138022602e-05,60.0,-0.0406163744628429,-0.0,-4.960272644016772e-13,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373474121094,0.0,0.0,1.085399290445821e-07,299.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,1.1429816026975466e-07,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44000244140625,0.0,0.0,8.44202219241197e-08,297.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,1.1429798263407065e-07,297.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,5.421763376034505e-07,289.4098815917969,294.1499938964844,280.385986328125,279.8542175292969,282.3450927734375,280.776123046875,289.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1565256272660918e-06,1.446494508373919e-12,1.1565241493372014e-06,-2.6463928861630848e-06,0.0,0.0,0.0,-6.514368578791618e-06,60.0,-0.0231343992054462,-0.0,-9.119012375725585e-14,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,5.966886984509756e-09,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,6.283440878718238e-09,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,4.6409271980962785e-09,297.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,6.2834311087556224e-09,297.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,2.9805665491267064e-08,289.4098815917969,294.1499938964844,280.3684387207031,279.8370056152344,282.3450927734375,280.776123046875,289.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.35827603900907e-08,7.950315617432854e-14,6.358268223038976e-08,-1.454900058206477e-07,0.0,0.0,0.0,-3.581371856853366e-07,60.0,-0.00493522034958,-0.0,-2.7559056030932035e-16,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,5.966886984509756e-09,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,6.283440878718238e-09,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,4.6409271980962785e-09,297.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,6.2834311087556224e-09,297.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,2.9805665491267064e-08,289.4098815917969,294.1499938964844,280.3684387207031,279.8370056152344,282.3450927734375,280.776123046875,289.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.35827603900907e-08,7.950315617432854e-14,6.358268223038976e-08,-1.454900058206477e-07,0.0,0.0,0.0,-3.581371856853366e-07,60.0,-0.00493522034958,-0.0,-2.7559056030932035e-16,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,-2.228436046802784e-10,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,-2.34665842313575e-10,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,-1.7332336954556382e-10,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,-2.34665481491092e-10,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,-1.1131435773137355e-09,289.4098815917969,294.1499938964844,280.3500061035156,279.8189392089844,282.3450927734375,280.776123046875,289.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,2.3669988191699076e-09,-2.952702432261631e-15,-2.3669957105454387e-09,5.422788884601459e-09,0.0,0.0,0.0,1.3344106264412405e-08,60.0,-0.0007509980350732,-0.0,-3.843873409851828e-19,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,-2.228436046802784e-10,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,-2.34665842313575e-10,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,-1.7332336954556382e-10,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,-2.34665481491092e-10,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,-1.1131435773137355e-09,289.4098815917969,294.1499938964844,280.3500061035156,279.8189392089844,282.3450927734375,280.776123046875,289.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,2.3669988191699076e-09,-2.952702432261631e-15,-2.3669957105454387e-09,5.422788884601459e-09,0.0,0.0,0.0,1.3344106264412405e-08,60.0,-0.0007509980350732,-0.0,-3.843873409851828e-19,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,2.584064733024416e-11,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,2.7211538577986968e-11,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,2.0098348332830973e-11,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,2.7211496944623548e-11,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,1.2907865054589962e-10,289.4098815917969,294.1499938964844,280.3307189941406,279.800048828125,282.3450927734375,280.776123046875,289.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.844179614047704e-10,3.636100684325897e-16,2.844176005822874e-10,-6.444417777196062e-10,0.0,0.0,0.0,-1.6007106751203535e-09,60.0,5.567118023463991e-06,-0.0,-5.168630787395491e-21,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,2.584064733024416e-11,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,2.7211538577986968e-11,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,2.0098348332830973e-11,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,2.7211496944623548e-11,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,1.2907865054589962e-10,289.4098815917969,294.1499938964844,280.3307189941406,279.800048828125,282.3450927734375,280.776123046875,289.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.844179614047704e-10,3.636100684325897e-16,2.844176005822874e-10,-6.444417777196062e-10,0.0,0.0,0.0,-1.6007106751203535e-09,60.0,5.567118023463991e-06,-0.0,-5.168630787395491e-21,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,-8.698831585607358e-12,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,-9.160320071921468e-12,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,-6.765780644069075e-12,297.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,-9.160305326771924e-12,297.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,-4.3452217518558094e-11,289.4098815917969,294.1499938964844,280.3123474121094,279.78204345703125,282.3450927734375,280.776123046875,289.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,9.046120796885047e-11,-1.02877253494053e-16,-9.046110388544192e-11,2.0708280923376063e-10,0.0,0.0,0.0,4.94765117764473e-10,60.0,0.0001225591695401,-0.0,-5.85720260666718e-22,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,-8.698831585607358e-12,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,-9.160320071921468e-12,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,-6.765780644069075e-12,297.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,-9.160305326771924e-12,297.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,-4.3452217518558094e-11,289.4098815917969,294.1499938964844,280.31072998046875,279.78045654296875,282.3450927734375,280.776123046875,289.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,9.046120796885047e-11,-1.02877253494053e-16,-9.046110388544192e-11,2.0708280923376063e-10,0.0,0.0,0.0,5.093170329928395e-10,60.0,0.000127522915136,-0.0,-5.857207655376973e-22,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,1.0233919831362237e-12,299.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,1.0776847079660425e-12,297.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,7.959741806645715e-13,297.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,1.0776830816627836e-12,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,5.112025820014354e-12,289.4098815917969,294.1499938964844,280.30047607421875,279.7704162597656,282.3450927734375,280.776123046875,289.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.098855641895602e-11,-7.813295776089069e-18,1.098856422521166e-11,-2.59555744952511e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.000137426861329,-0.0,-8.106861621135805e-24,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.29010009765625,279.76025390625,282.3450927734375,280.776123046875,289.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,0.0001391475962009,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,-2.55847995784056e-13,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,-2.6942117699151073e-13,297.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,-1.989935451661429e-13,297.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,-2.694207704156959e-13,297.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,-1.2780064550035886e-12,289.4098815917969,294.1499938964844,280.2689514160156,279.7395324707031,282.3450927734375,280.776123046875,289.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3559834598795298e-12,1.2662350122424964e-17,3.3559708831343293e-12,-2.855742118473837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001337407447863,-0.0,-5.066788513209878e-25,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,-2.55847995784056e-13,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,-2.6942117699151073e-13,297.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,-1.989935451661429e-13,297.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,-2.694207704156959e-13,297.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,-1.2780064550035886e-12,289.4098815917969,294.1499938964844,280.2689514160156,279.7395324707031,282.3450927734375,280.776123046875,289.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3559834598795298e-12,1.2662350122424964e-17,3.3559708831343293e-12,-2.855742118473837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001337407447863,-0.0,-5.066788513209878e-25,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.24737548828125,279.7183837890625,282.3450927734375,280.776123046875,289.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,0.0001247192558366,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.24737548828125,279.7183837890625,282.3450927734375,280.776123046875,289.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,0.0001247192558366,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,-2.55847995784056e-13,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,-2.6942117699151073e-13,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,-1.989935451661429e-13,297.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,-2.694207704156959e-13,297.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,-1.2780064550035886e-12,289.4098815917969,294.1499938964844,280.2254638671875,279.6968994140625,282.3450927734375,280.776123046875,289.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.00477436471614e-13,1.0002617864390319e-17,7.004674618116269e-13,1.4812385259327376e-12,0.0,0.0,0.0,0.0,60.0,0.0001156647340394,-0.0,-5.066788513209878e-25,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,-2.55847995784056e-13,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,-2.6942117699151073e-13,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,-1.989935451661429e-13,297.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,-2.694207704156959e-13,297.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,-1.2780064550035886e-12,289.4098815917969,294.1499938964844,280.2254638671875,279.6968994140625,282.3450927734375,280.776123046875,289.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.00477436471614e-13,1.0002617864390319e-17,7.004674618116269e-13,1.4812385259327376e-12,0.0,0.0,0.0,0.0,60.0,0.0001156647340394,-0.0,-5.066788513209878e-25,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.20330810546875,279.6752014160156,282.3450927734375,280.776123046875,289.0154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,0.0001071894803317,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.20330810546875,279.6752014160156,282.3450927734375,280.776123046875,289.0154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,0.0001071894803317,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,-2.55847995784056e-13,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,-2.6942117699151073e-13,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,-1.989935451661429e-13,297.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,-2.694207704156959e-13,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,-1.2780064550035886e-12,289.4098815917969,294.1499938964844,280.19219970703125,279.664306640625,282.3450927734375,280.776123046875,289.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-7.00477436471614e-13,1.0002617864390319e-17,7.004674618116269e-13,1.4812385259327376e-12,0.0,0.0,0.0,0.0,60.0,0.0001031719802995,-0.0,-5.066788513209878e-25,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.1810302734375,279.65338134765625,282.3450927734375,280.776123046875,289.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,9.93139619822614e-05,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.15869140625,279.6314697265625,282.3450927734375,280.776123046875,289.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,9.208847768604755e-05,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.15869140625,279.6314697265625,282.3450927734375,280.776123046875,289.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,9.208847768604755e-05,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
