time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12020400,297.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,279.8500061035156,279.3289489746094,282.3450927734375,280.776123046875,288.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.958744178409688e-05,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,279.85107421875,279.3291015625,282.3450927734375,280.776123046875,288.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.8171154806623235e-05,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,279.85107421875,279.3291015625,282.3450927734375,280.776123046875,288.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.8171154806623235e-05,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,279.85418701171875,279.3295593261719,282.3450927734375,280.776123046875,288.9952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.684192284301389e-05,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,279.85418701171875,279.3295593261719,282.3450927734375,280.776123046875,288.9952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.684192284301389e-05,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,279.8564758300781,279.3299255371094,282.3450927734375,280.776123046875,288.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.622625313757453e-05,-0.0,-2.802596928649634e-45,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,279.8592529296875,279.3303527832031,282.3450927734375,280.776123046875,288.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.5629597328370437e-05,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,279.8661804199219,279.3314514160156,282.3450927734375,280.776123046875,288.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.4503440979751758e-05,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,279.8661804199219,279.3314514160156,282.3450927734375,280.776123046875,288.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.4503440979751758e-05,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,279.8748474121094,279.3329162597656,282.3450927734375,280.776123046875,288.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.3453475730784705e-05,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,279.8748474121094,279.3329162597656,282.3450927734375,280.776123046875,288.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.3453475730784705e-05,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,279.8851318359375,279.3347473144531,282.3450927734375,280.776123046875,288.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.2481503290473484e-05,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,279.8851318359375,279.3347473144531,282.3450927734375,280.776123046875,288.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.2481503290473484e-05,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,279.89697265625,279.3369140625,282.3450927734375,280.776123046875,288.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.1579530109884216e-05,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,279.89697265625,279.3369140625,282.3450927734375,280.776123046875,288.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.1579530109884216e-05,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,279.9034118652344,279.338134765625,282.3450927734375,280.776123046875,288.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.1155277206853498e-05,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,279.91021728515625,279.3394470214844,282.3450927734375,280.776123046875,288.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.0746873158495872e-05,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,279.9248046875,279.34234619140625,282.3450927734375,280.776123046875,288.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,9.97285133053083e-06,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,279.9248046875,279.34234619140625,282.3450927734375,280.776123046875,288.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,9.97285133053083e-06,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,279.9405822753906,279.3456420898437,282.3450927734375,280.776123046875,288.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,9.256533303414471e-06,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,279.9405822753906,279.3456420898437,282.3450927734375,280.776123046875,288.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,9.256533303414471e-06,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,279.9574890136719,279.3493347167969,282.3450927734375,280.776123046875,288.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,8.593135135015473e-06,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,279.9574890136719,279.3493347167969,282.3450927734375,280.776123046875,288.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,8.593135135015473e-06,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,279.97540283203125,279.3534240722656,282.3450927734375,280.776123046875,288.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,7.978718713275157e-06,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,279.97540283203125,279.3534240722656,282.3450927734375,280.776123046875,288.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,7.978718713275157e-06,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,279.9847106933594,279.3556213378906,282.3450927734375,280.776123046875,288.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,7.690365237067454e-06,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,2.55847995784056e-13,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,2.6942117699151073e-13,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,1.989935451661429e-13,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,2.694207704156959e-13,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,1.2780064550035886e-12,289.4098815917969,294.1499938964844,279.99420166015625,279.3579406738281,282.3450927734375,280.776123046875,288.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,2.066342973464086e-12,8.579710873663339e-18,-2.0663516470814658e-12,2.455266025214176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.408410056086723e-06,-0.0,-5.066788513209878e-25,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.0138244628906,279.36285400390625,282.3450927734375,280.776123046875,288.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,6.88412228555535e-06,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.0138244628906,279.36285400390625,282.3450927734375,280.776123046875,288.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,6.88412228555535e-06,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.0341186523437,279.36822509765625,282.3450927734375,280.776123046875,288.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,6.39813606539974e-06,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.0341186523437,279.36822509765625,282.3450927734375,280.776123046875,288.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,6.39813606539974e-06,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.05499267578125,279.3740539550781,282.3450927734375,280.776123046875,288.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,5.94701259615249e-06,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.05499267578125,279.3740539550781,282.3450927734375,280.776123046875,288.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,5.94701259615249e-06,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.07635498046875,279.3803405761719,282.3450927734375,280.776123046875,288.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,5.528976089408388e-06,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.07635498046875,279.3803405761719,282.3450927734375,280.776123046875,288.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,5.528976089408388e-06,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.0871887207031,279.3836669921875,282.3450927734375,280.776123046875,288.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,5.332618911779719e-06,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.0981140136719,279.3870849609375,282.3450927734375,280.776123046875,288.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,5.1439124035823625e-06,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.1201171875,279.39434814453125,282.3450927734375,280.776123046875,288.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,4.7831458687142e-06,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.1201171875,279.39434814453125,282.3450927734375,280.776123046875,288.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,4.7831458687142e-06,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,2.55847995784056e-13,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,2.6942117699151073e-13,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,1.989935451661429e-13,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,2.694207704156959e-13,297.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,1.2780064550035886e-12,289.4098815917969,294.1499938964844,280.1423034667969,279.402099609375,282.3450927734375,280.776123046875,288.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,2.066342973464086e-12,8.579710873663339e-18,-2.0663516470814658e-12,2.455266025214176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.441598321136553e-06,-0.0,-5.066788513209878e-25,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,2.55847995784056e-13,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,2.6942117699151073e-13,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,1.989935451661429e-13,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,2.694207704156959e-13,297.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,1.2780064550035886e-12,289.4098815917969,294.1499938964844,280.1423034667969,279.402099609375,282.3450927734375,280.776123046875,288.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,2.066342973464086e-12,8.579710873663339e-18,-2.0663516470814658e-12,2.455266025214176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.441598321136553e-06,-0.0,-5.066788513209878e-25,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.1645202636719,279.4103698730469,282.3450927734375,280.776123046875,288.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,4.132363301323494e-06,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
