time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12025380,297.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.5578918457031,279.79833984375,282.3450927734375,280.776123046875,288.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,8.874452532836585e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.5578918457031,279.79833984375,282.3450927734375,280.776123046875,288.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,8.874452532836585e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.5668640136719,279.8140869140625,282.3450927734375,280.776123046875,288.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,8.553831776225707e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.5758972167969,279.830078125,282.3450927734375,280.776123046875,288.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,8.212489319703309e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,2.55847995784056e-13,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,2.6942117699151073e-13,297.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,1.989935451661429e-13,297.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,2.694207704156959e-13,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,1.2780064550035886e-12,289.4098815917969,294.1499938964844,280.5941772460937,279.8625793457031,282.3450927734375,280.776123046875,288.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.891630499438305e-13,1.1239443958878597e-17,5.891518284513453e-13,-1.8817146191923984e-12,0.0,0.0,0.0,0.0,60.0,7.655957574570493e-07,-0.0,-5.066788513209878e-25,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,2.55847995784056e-13,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,2.6942117699151073e-13,297.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,1.989935451661429e-13,297.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,2.694207704156959e-13,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,1.2780064550035886e-12,289.4098815917969,294.1499938964844,280.5941772460937,279.8625793457031,282.3450927734375,280.776123046875,288.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.891630499438305e-13,1.1239443958878597e-17,5.891518284513453e-13,-1.8817146191923984e-12,0.0,0.0,0.0,0.0,60.0,7.655957574570493e-07,-0.0,-5.066788513209878e-25,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.6127624511719,279.8957214355469,282.3450927734375,280.776123046875,288.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621031325224765e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,7.108306476766302e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.6127624511719,279.8957214355469,282.3450927734375,280.776123046875,288.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621031325224765e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,7.108306476766302e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.63165283203125,279.9294738769531,282.3450927734375,280.776123046875,288.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621031325224765e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,6.606197757719201e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.63165283203125,279.9294738769531,282.3450927734375,280.776123046875,288.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621031325224765e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,6.606197757719201e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.65093994140625,279.9636535644531,282.3450927734375,280.776123046875,288.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621031325224765e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,6.122989475443319e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.65093994140625,279.9636535644531,282.3450927734375,280.776123046875,288.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621031325224765e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,6.122989475443319e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.66070556640625,279.9808959960937,282.3450927734375,280.776123046875,288.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621031325224765e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,5.901196686863841e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.67059326171875,279.99822998046875,282.3450927734375,280.776123046875,288.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621031325224765e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,5.68760128771828e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.6907043457031,280.0330810546875,282.3450927734375,280.776123046875,288.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621031325224765e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,5.278855610413302e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.6907043457031,280.0330810546875,282.3450927734375,280.776123046875,288.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621031325224765e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,5.278855610413302e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.7112731933594,280.068115234375,282.3450927734375,280.776123046875,288.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621031325224765e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,4.902217369817663e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.7112731933594,280.068115234375,282.3450927734375,280.776123046875,288.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621031325224765e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,4.902217369817663e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.7323303222656,280.1032409667969,282.3450927734375,280.776123046875,288.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621031325224765e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,4.55131072385484e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.7323303222656,280.1032409667969,282.3450927734375,280.776123046875,288.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621031325224765e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,4.55131072385484e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.7539367675781,280.1383361816406,282.3450927734375,280.776123046875,288.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,4.226363614634465e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.7539367675781,280.1383361816406,282.3450927734375,280.776123046875,288.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,4.226363614634465e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,2.55847995784056e-13,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,2.6942117699151073e-13,297.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,1.989935451661429e-13,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,2.694207704156959e-13,297.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,1.2780064550035886e-12,289.4098815917969,294.1499938964844,280.76495361328125,280.1558532714844,282.3450927734375,280.776123046875,288.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,2.066342973464086e-12,8.579710873663339e-18,-2.0663516470814658e-12,2.455266025214176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.042143189053604e-07,-0.0,-5.066788513209878e-25,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,2.55847995784056e-13,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,2.6942117699151073e-13,297.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,1.989935451661429e-13,297.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,2.694207704156959e-13,297.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,1.2780064550035886e-12,289.4098815917969,294.1499938964844,280.776123046875,280.17333984375,282.3450927734375,280.776123046875,288.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-5.891630499438305e-13,1.1239443958878597e-17,5.891518284513453e-13,-1.8817146191923984e-12,0.0,0.0,0.0,0.0,60.0,3.901644163306628e-07,-0.0,-5.066788513209878e-25,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,-2.55847995784056e-13,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,-2.6942117699151073e-13,297.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,-1.989935451661429e-13,297.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,-2.694207704156959e-13,297.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,-1.2780064550035886e-12,289.4098815917969,294.1499938964844,280.7988586425781,280.2080993652344,282.3450927734375,280.776123046875,288.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.00477436471614e-13,1.0002617864390319e-17,7.004674618116269e-13,1.4812385259327376e-12,0.0,0.0,0.0,0.0,60.0,3.636129974893265e-07,-0.0,-5.066788513209878e-25,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,-2.55847995784056e-13,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,-2.6942117699151073e-13,297.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,-1.989935451661429e-13,297.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,-2.694207704156959e-13,297.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,-1.2780064550035886e-12,289.4098815917969,294.1499938964844,280.7988586425781,280.2080993652344,282.3450927734375,280.776123046875,288.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.00477436471614e-13,1.0002617864390319e-17,7.004674618116269e-13,1.4812385259327376e-12,0.0,0.0,0.0,0.0,60.0,3.636129974893265e-07,-0.0,-5.066788513209878e-25,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.822265625,280.2425842285156,282.3450927734375,280.776123046875,288.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,3.379724660135253e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.822265625,280.2425842285156,282.3450927734375,280.776123046875,288.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,3.379724660135253e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.8463439941406,280.2766418457031,282.3450927734375,280.776123046875,288.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,3.138803492674924e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.8463439941406,280.2766418457031,282.3450927734375,280.776123046875,288.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,3.138803492674924e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.8711242675781,280.3102111816406,282.3450927734375,280.776123046875,288.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,2.91496121462842e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.8711242675781,280.3102111816406,282.3450927734375,280.776123046875,288.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,2.91496121462842e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.8837890625,280.3267822265625,282.3450927734375,280.776123046875,288.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,2.809074430842884e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,-2.55847995784056e-13,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,-2.6942117699151073e-13,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,-1.989935451661429e-13,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,-2.694207704156959e-13,297.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,-1.2780064550035886e-12,289.4098815917969,294.1499938964844,280.89666748046875,280.3432006835937,282.3450927734375,280.776123046875,288.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.00477436471614e-13,1.0002617864390319e-17,7.004674618116269e-13,1.4812385259327376e-12,0.0,0.0,0.0,0.0,60.0,2.7079695996690134e-07,-0.0,-5.066788513209878e-25,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.92291259765625,280.3754577636719,282.3450927734375,280.776123046875,288.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,2.47661262164911e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.92291259765625,280.3754577636719,282.3450927734375,280.776123046875,288.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,2.47661262164911e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.95001220703125,280.40692138671875,282.3450927734375,280.776123046875,288.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,2.325183032780842e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.95001220703125,280.40692138671875,282.3450927734375,280.776123046875,288.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,2.325183032780842e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.9840393066406,280.44439697265625,282.3450927734375,280.776123046875,288.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,2.1616847334371414e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,280.9840393066406,280.44439697265625,282.3450927734375,280.776123046875,288.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,2.1616847334371414e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,281.0306701660156,280.4941711425781,282.3450927734375,280.776123046875,288.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,2.0066117656369897e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,281.0306701660156,280.4941711425781,282.3450927734375,280.776123046875,288.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,2.0066117656369897e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
