time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12027900,297.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,281.0584411621094,280.5234069824219,282.3450927734375,280.776123046875,288.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.934198934350207e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,-2.55847995784056e-13,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,-2.6942117699151073e-13,297.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,-1.989935451661429e-13,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,-2.694207704156959e-13,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,-1.2780064550035886e-12,289.4098815917969,294.1499938964844,281.0890808105469,280.555419921875,282.3450927734375,280.776123046875,288.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-7.00477436471614e-13,1.0002617037209708e-17,7.004674618116269e-13,1.4812385259327376e-12,0.0,0.0,0.0,0.0,60.0,1.8647462241006002e-07,-0.0,-5.066788513209878e-25,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,281.1584777832031,280.6272888183594,282.3450927734375,280.776123046875,288.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.729484466750364e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,281.1584777832031,280.6272888183594,282.3450927734375,280.776123046875,288.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.729484466750364e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,281.23809814453125,280.7089233398437,282.3450927734375,280.776123046875,288.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.606291419875561e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,281.23809814453125,280.7089233398437,282.3450927734375,280.776123046875,288.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.606291419875561e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,281.3271484375,280.7994384765625,282.3450927734375,280.776123046875,288.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.4903852729730718e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,281.3271484375,280.7994384765625,282.3450927734375,280.776123046875,288.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.4903852729730718e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,281.4248352050781,280.89801025390625,282.3450927734375,280.776123046875,288.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.381538083933265e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,281.4248352050781,280.89801025390625,282.3450927734375,280.776123046875,288.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.381538083933265e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,281.4766845703125,280.9500427246094,282.3450927734375,280.776123046875,288.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.3280254052006057e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,281.5303955078125,281.0037841796875,282.3450927734375,280.776123046875,288.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.2777007896147552e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,281.6430053710937,281.1158447265625,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.184110445251463e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,281.6430053710937,281.1158447265625,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.184110445251463e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,281.76190185546875,281.2333679199219,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.1037275982062057e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,281.76190185546875,281.2333679199219,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.1037275982062057e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,281.8863220214844,281.35546875,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.023572409053486e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,281.8863220214844,281.35546875,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,1.023572409053486e-07,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,282.01544189453125,281.48126220703125,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,9.513872356592401e-08,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,282.01544189453125,281.48126220703125,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,9.513872356592401e-08,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,2.55847995784056e-13,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,2.6942117699151073e-13,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,1.989935451661429e-13,297.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,2.694207704156959e-13,297.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,1.2780064550035886e-12,289.4098815917969,294.1499938964844,282.0815124511719,281.5452880859375,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,2.066342973464086e-12,8.579710873663339e-18,-2.0663516470814658e-12,2.455266025214176e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.949142937808575e-08,-0.0,-5.066788513209878e-25,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,282.1484680175781,281.6098937988281,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,8.66450093894855e-08,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,-2.55847995784056e-13,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,-2.6942117699151073e-13,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,-1.989935451661429e-13,297.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,-2.694207704156959e-13,297.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,-1.2780064550035886e-12,289.4098815917969,294.1499938964844,282.28466796875,281.7405090332031,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.00477436471614e-13,1.0002617037209708e-17,7.004674618116269e-13,1.4812385259327376e-12,0.0,0.0,0.0,0.0,60.0,8.170362519877018e-08,-0.0,-5.066788513209878e-25,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,-2.55847995784056e-13,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,-2.6942117699151073e-13,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,-1.989935451661429e-13,297.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,-2.694207704156959e-13,297.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,-1.2780064550035886e-12,289.4098815917969,294.1499938964844,282.28466796875,281.7405090332031,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.00477436471614e-13,1.0002617037209708e-17,7.004674618116269e-13,1.4812385259327376e-12,0.0,0.0,0.0,0.0,60.0,8.170362519877018e-08,-0.0,-5.066788513209878e-25,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,-2.55847995784056e-13,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,-2.6942117699151073e-13,297.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,-1.989935451661429e-13,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,-2.694207704156959e-13,297.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,-1.2780064550035886e-12,289.4098815917969,294.1499938964844,282.4232177734375,281.8721618652344,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3559834598795298e-12,1.2662350122424964e-17,3.3559708831343293e-12,-2.855742118473837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.355147602083889e-08,-0.0,-5.066788513209878e-25,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,-2.55847995784056e-13,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,-2.6942117699151073e-13,297.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,-1.989935451661429e-13,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,-2.694207704156959e-13,297.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,-1.2780064550035886e-12,289.4098815917969,294.1499938964844,282.4232177734375,281.8721618652344,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3559834598795298e-12,1.2662350122424964e-17,3.3559708831343293e-12,-2.855742118473837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.355147602083889e-08,-0.0,-5.066788513209878e-25,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,282.5633239746094,282.0040283203125,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,6.952095077394915e-08,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,282.5633239746094,282.0040283203125,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,6.952095077394915e-08,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,282.7042236328125,282.1352233886719,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,6.555873000024803e-08,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,282.7042236328125,282.1352233886719,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,6.555873000024803e-08,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,282.7747497558594,282.2002868652344,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,6.334990843015477e-08,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,282.8451538085937,282.26483154296875,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,6.109554817612661e-08,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,282.9852600097656,282.3919982910156,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,5.6450190299983673e-08,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,282.9852600097656,282.3919982910156,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,5.6450190299983673e-08,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,283.1238098144531,282.5157775878906,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,5.1668205713895083e-08,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,283.1238098144531,282.5157775878906,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,5.1668205713895083e-08,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,283.2441101074219,282.6215209960937,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,4.8639616778700656e-08,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,283.260009765625,282.6353454589844,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,4.832081756944717e-08,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,283.3930358886719,282.74981689453125,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,4.463185732106467e-08,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,283.3930358886719,282.74981689453125,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,4.463185732106467e-08,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,283.4581604003906,282.8048400878906,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,4.319726087942399e-08,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,283.52215576171875,282.8582458496094,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,4.1922064042410057e-08,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
