time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12030420,297.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,283.6465759277344,282.95977783203125,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,3.8939017343864186e-08,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,283.6465759277344,282.95977783203125,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,3.8939017343864186e-08,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,-2.55847995784056e-13,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,-2.6942117699151073e-13,297.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,-1.989935451661429e-13,297.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,-2.694207704156959e-13,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,-1.2780064550035886e-12,289.4098815917969,294.1499938964844,283.7654724121094,283.05352783203125,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3559834598795298e-12,1.2662350122424964e-17,3.3559708831343293e-12,-2.855742118473837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.604705511861539e-08,-0.0,-5.066788513209878e-25,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,-2.55847995784056e-13,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,-2.6942117699151073e-13,297.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,-1.989935451661429e-13,297.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,-2.694207704156959e-13,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,-1.2780064550035886e-12,289.4098815917969,294.1499938964844,283.7654724121094,283.05352783203125,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3559834598795298e-12,1.2662350122424964e-17,3.3559708831343293e-12,-2.855742118473837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.604705511861539e-08,-0.0,-5.066788513209878e-25,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,283.8780822753906,283.1386108398437,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,3.358774947059828e-08,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,283.8780822753906,283.1386108398437,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,3.358774947059828e-08,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,-2.55847995784056e-13,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,-2.6942117699151073e-13,297.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,-1.989935451661429e-13,297.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,-2.694207704156959e-13,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,-1.2780064550035886e-12,289.4098815917969,294.1499938964844,283.983642578125,283.21417236328125,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3559834598795298e-12,1.2662350122424964e-17,3.3559708831343293e-12,-2.855742118473837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.14927852684832e-08,-0.0,-5.066788513209878e-25,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,-2.55847995784056e-13,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,-2.6942117699151073e-13,297.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,-1.989935451661429e-13,297.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,-2.694207704156959e-13,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,-1.2780064550035886e-12,289.4098815917969,294.1499938964844,283.983642578125,283.21417236328125,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3559834598795298e-12,1.2662350122424964e-17,3.3559708831343293e-12,-2.855742118473837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.14927852684832e-08,-0.0,-5.066788513209878e-25,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,284.03350830078125,283.2480773925781,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,3.0331445799447465e-08,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0,297.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0,297.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0,289.4098815917969,294.1499938964844,284.0813293457031,283.279296875,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.448202432077221e-13,1.0621030498044152e-17,6.44809618026432e-13,-2.0023807373488475e-13,0.0,0.0,0.0,0.0,60.0,2.926119080370881e-08,-0.0,-0.0,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,-2.55847995784056e-13,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,-2.6942117699151073e-13,297.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,-1.989935451661429e-13,297.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,-2.694207704156959e-13,297.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,-1.2780064550035886e-12,289.4098815917969,294.1499938964844,284.1703796386719,283.3331298828125,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3559834598795298e-12,1.2662350122424964e-17,3.3559708831343293e-12,-2.855742118473837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.6938513641994177e-08,-0.0,-5.066788513209878e-25,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,-2.55847995784056e-13,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,-2.6942117699151073e-13,297.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,-1.989935451661429e-13,297.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,-2.694207704156959e-13,297.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,-1.2780064550035886e-12,289.4098815917969,294.1499938964844,284.1703796386719,283.3331298828125,282.3450927734375,280.776123046875,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3559834598795298e-12,1.2662350122424964e-17,3.3559708831343293e-12,-2.855742118473837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.6938513641994177e-08,-0.0,-5.066788513209878e-25,0.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.050000000745058,1.4839183701265135e-11,299.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.050000000745058,1.5626428970239026e-11,297.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.050000000745058,1.1541625294375636e-11,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.050000000745058,1.5626404684110362e-11,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43603515625,0.0,0.050000000745058,7.412437330600595e-11,289.4098815917969,291.1499938964844,284.25,283.3747863769531,282.3450927734375,280.776123046875,288.99139404296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.5409155895707016e-10,2.0341322851255632e-16,1.5409136466804083e-10,-3.5360775418880053e-10,0.0,0.0,0.0,-8.585629984736443e-10,60.0,-1.7843633770553424e-07,-0.0,-1.704467650321777e-21,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.050000000745058,1.4839183701265135e-11,299.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.050000000745058,1.5626428970239026e-11,297.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.050000000745058,1.1541625294375636e-11,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.050000000745058,1.5626404684110362e-11,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43603515625,0.0,0.050000000745058,7.412437330600595e-11,289.4098815917969,291.1499938964844,284.25,283.3747863769531,282.3450927734375,280.776123046875,288.99139404296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.5409155895707016e-10,2.0341322851255632e-16,1.5409136466804083e-10,-3.5360775418880053e-10,0.0,0.0,0.0,-8.585629984736443e-10,60.0,-1.7843633770553424e-07,-0.0,-1.704467650321777e-21,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658630371094,0.6340834498405457,0.050000000745058,0.0408406816422939,298.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.6340834498405457,0.050000000745058,0.0430072359740734,297.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1664123535156,0.6340834498405457,0.050000000745058,0.0317649953067302,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.6340834498405457,0.050000000745058,0.0430072210729122,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656188964844,0.6340834498405457,0.050000000745058,0.2040074318647384,289.1207275390625,291.1499938964844,284.2872619628906,283.3920288085937,292.2470703125,293.9319152832031,289.05621337890625,1.0,0.109712965786457,0.0112088825553655,0.0112088825553655,1.0,1.0,-0.4353030025959015,8.333327059517615e-07,0.4353021681308746,-0.1326789259910583,0.0,0.0,0.0,10.180131912231444,60.0,540.2255859375,-0.0,12.27878189086914,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.292724609375,0.6313378214836121,0.050000000745058,0.0452355369925498,298.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2927551269531,0.6313378214836121,0.050000000745058,0.0476352013647556,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2927551269531,0.6313378214836121,0.050000000745058,0.0351831950247287,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2927551269531,0.6313378214836121,0.050000000745058,0.0476351976394653,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.292724609375,0.6313378214836121,0.050000000745058,0.2259608656167984,289.3263244628906,291.1499938964844,284.324462890625,283.40850830078125,293.5332946777344,297.3002624511719,289.6207580566406,1.0,0.1210937872529029,0.0224177651107311,0.0224177651107311,1.0,1.0,-0.4819929301738739,3.3622616228967672e-06,0.4819895923137665,-0.1438871622085571,0.0,0.0,0.0,12.500475883483888,60.0,1130.760498046875,-0.0,16.681108474731445,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811889648437,0.5709876418113708,0.050000000745058,0.0456806868314743,298.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811889648437,0.5709876418113708,0.050000000745058,0.0481039620935916,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811889648437,0.5709876418113708,0.050000000745058,0.0355294235050678,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811889648437,0.5709876418113708,0.050000000745058,0.0481039620935916,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811889648437,0.5709876418113708,0.050000000745058,0.2281844913959503,290.3216857910156,291.1499938964844,284.3985595703125,283.43914794921875,293.54949951171875,297.43505859375,290.5049133300781,1.0,0.1406053006649017,0.0448355302214622,0.0448355302214622,1.0,1.0,-0.4867366552352905,3.3977077691815794e-05,0.4867026507854461,-0.1450019031763076,0.0,0.0,0.0,20.012489318847656,60.0,1109.643798828125,-0.0,23.19177627563477,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811889648437,0.5709876418113708,0.050000000745058,0.0456806868314743,298.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811889648437,0.5709876418113708,0.050000000745058,0.0481039620935916,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811889648437,0.5709876418113708,0.050000000745058,0.0355294235050678,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811889648437,0.5709876418113708,0.050000000745058,0.0481039620935916,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811889648437,0.5709876418113708,0.050000000745058,0.2281844913959503,290.3216857910156,291.1499938964844,284.3985595703125,283.43914794921875,293.54949951171875,297.43505859375,290.5049133300781,1.0,0.1406053006649017,0.0448355302214622,0.0448355302214622,1.0,1.0,-0.4867366552352905,3.3977077691815794e-05,0.4867026507854461,-0.1450019031763076,0.0,0.0,0.0,20.012489318847656,60.0,1109.643798828125,-0.0,23.19177627563477,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6300964355469,0.5492412447929382,0.050000000745058,0.0458179302513599,298.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6300964355469,0.5492412447929382,0.050000000745058,0.0482484847307205,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6300964355469,0.5492412447929382,0.050000000745058,0.0356361679732799,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6300964355469,0.5492412447929382,0.050000000745058,0.0482484847307205,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6300964355469,0.5492412447929382,0.050000000745058,0.2288700491189956,290.6628723144531,291.1499938964844,284.4354858398437,283.453369140625,293.5484924316406,297.4150390625,290.8205871582031,1.0,0.1490137875080108,0.0560444109141826,0.0560444109141826,1.0,1.0,-0.4881990551948547,9.449210483580828e-05,0.4881045818328857,-0.1453037559986114,0.0,0.0,0.0,23.67985343933105,60.0,1007.0474243164062,-0.0,26.346324920654297,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9360656738281,0.5324392318725586,0.050000000745058,0.045949388295412,298.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9360656738281,0.5324392318725586,0.050000000745058,0.0483869202435016,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9360656738281,0.5324392318725586,0.050000000745058,0.0357384122908115,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9360656738281,0.5324392318725586,0.050000000745058,0.0483869202435016,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9360656738281,0.5324392318725586,0.050000000745058,0.2295267134904861,290.9653015136719,291.1499938964844,284.47235107421875,283.46685791015625,293.54736328125,297.3987731933594,291.10919189453125,1.0,0.1565811187028885,0.2448355257511139,0.2448355257511139,0.997330605983734,1.0,-0.4896000623703003,0.0322656780481338,0.4573343694210052,-0.1136295422911644,0.0,0.0,0.0,27.199182510375977,60.0,907.2118530273438,-0.0,29.380035400390625,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.47149658203125,0.5095361471176147,0.050000000745058,0.0461895242333412,298.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.47149658203125,0.5095361471176147,0.050000000745058,0.0486397929489612,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.47149658203125,0.5095361471176147,0.050000000745058,0.0359251871705055,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.47149658203125,0.5095361471176147,0.050000000745058,0.0486397929489612,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.47149658203125,0.5095361471176147,0.050000000745058,0.2307262420654297,291.49566650390625,291.1499938964844,284.5458679199219,283.4918212890625,292.8431701660156,297.3760986328125,291.6082763671875,1.0,0.1694025844335556,0.6224177479743958,0.6224177479743958,0.9919917583465576,1.0,-0.492158979177475,0.1861542910337448,0.3060047030448913,0.0389450266957283,0.0,0.0,0.0,33.64042282104492,60.0,641.4511108398438,-0.0,34.94679260253906,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.47149658203125,0.5095361471176147,0.050000000745058,0.0461895242333412,298.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.47149658203125,0.5095361471176147,0.050000000745058,0.0486397929489612,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.47149658203125,0.5095361471176147,0.050000000745058,0.0359251871705055,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.47149658203125,0.5095361471176147,0.050000000745058,0.0486397929489612,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.47149658203125,0.5095361471176147,0.050000000745058,0.2307262420654297,291.49566650390625,291.1499938964844,284.5458679199219,283.4918212890625,292.8431701660156,297.3760986328125,291.6082763671875,1.0,0.1694025844335556,0.6224177479743958,0.6224177479743958,0.9919917583465576,1.0,-0.492158979177475,0.1861542910337448,0.3060047030448913,0.0389450266957283,0.0,0.0,0.0,33.64042282104492,60.0,641.4511108398438,-0.0,34.94679260253906,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6795959472656,0.4954340159893036,0.050000000745058,0.046393509954214,298.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6795959472656,0.4954340159893036,0.050000000745058,0.0488546006381511,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6795959472656,0.4954340159893036,0.050000000745058,0.0360838398337364,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6795959472656,0.4954340159893036,0.050000000745058,0.0488546006381511,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6795959472656,0.4954340159893036,0.050000000745058,0.231745183467865,291.6807861328125,291.1499938964844,284.6190795898437,283.5141906738281,291.8143005371094,297.3624267578125,291.6791381835937,1.0,0.179558053612709,1.0,1.0,0.9866529107093812,1.0,-0.494332492351532,0.2159656882286071,0.2783668041229248,0.0680705830454826,0.0,0.0,0.0,39.0986557006836,60.0,124.69352722167967,-0.0,39.74155807495117,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6795959472656,0.4954340159893036,0.050000000745058,0.046393509954214,298.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6795959472656,0.4954340159893036,0.050000000745058,0.0488546006381511,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6795959472656,0.4954340159893036,0.050000000745058,0.0360838398337364,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6795959472656,0.4954340159893036,0.050000000745058,0.0488546006381511,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6795959472656,0.4954340159893036,0.050000000745058,0.231745183467865,291.6807861328125,291.1499938964844,284.6190795898437,283.5141906738281,291.8143005371094,297.3624267578125,291.6791381835937,1.0,0.179558053612709,1.0,1.0,0.9866529107093812,1.0,-0.494332492351532,0.2159656882286071,0.2783668041229248,0.0680705830454826,0.0,0.0,0.0,39.0986557006836,60.0,124.69352722167967,-0.0,39.74155807495117,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7054138183594,0.4857628941535949,0.050000000745058,0.0465622134506702,298.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7054138183594,0.4857628941535949,0.050000000745058,0.0490322522819042,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7054138183594,0.4857628941535949,0.050000000745058,0.0362150557339191,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7054138183594,0.4857628941535949,0.050000000745058,0.0490322522819042,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7054138183594,0.4857628941535949,0.050000000745058,0.2325878888368606,291.7079467773437,290.8500061035156,284.6921081542969,283.5340881347656,291.8182678222656,297.3525085449219,291.7229309082031,1.0,0.1875164806842804,1.0,1.0,0.9873874187469482,1.0,-0.4961301982402801,0.2168764919042587,0.2792536914348602,0.0684857219457626,0.0,0.0,0.0,43.60938262939453,48.0,44.47974395751953,-0.0,43.742454528808594,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7054138183594,0.4857628941535949,0.050000000745058,0.0465622134506702,298.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7054138183594,0.4857628941535949,0.050000000745058,0.0490322522819042,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7054138183594,0.4857628941535949,0.050000000745058,0.0362150557339191,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7054138183594,0.4857628941535949,0.050000000745058,0.0490322522819042,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7054138183594,0.4857628941535949,0.050000000745058,0.2325878888368606,291.7079467773437,290.8500061035156,284.6921081542969,283.5340881347656,291.8182678222656,297.3525085449219,291.7229309082031,1.0,0.1875164806842804,1.0,1.0,0.9873874187469482,1.0,-0.4961301982402801,0.2168764919042587,0.2792536914348602,0.0684857219457626,0.0,0.0,0.0,43.60938262939453,48.0,44.47974395751953,-0.0,43.742454528808594,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7631530761719,0.483477771282196,0.050000000745058,0.0466043390333652,298.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7631530761719,0.483477771282196,0.050000000745058,0.0490766130387783,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7631530761719,0.483477771282196,0.050000000745058,0.0362478196620941,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7631530761719,0.483477771282196,0.050000000745058,0.0490766130387783,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7631530761719,0.483477771282196,0.050000000745058,0.2327983081340789,291.7657470703125,290.54998779296875,284.764892578125,283.5517272949219,291.84600830078125,297.345458984375,291.7779235839844,1.0,0.1889603585004806,1.0,1.0,0.9881219267845154,1.0,-0.4965793490409851,0.2170834392309188,0.2794959247112274,0.068499319255352,0.0,0.0,0.0,44.73501586914063,36.0,28.507184982299805,-0.0,44.74529647827149,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7631530761719,0.483477771282196,0.050000000745058,0.0466043390333652,298.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7631530761719,0.483477771282196,0.050000000745058,0.0490766130387783,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7631530761719,0.483477771282196,0.050000000745058,0.0362478196620941,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7631530761719,0.483477771282196,0.050000000745058,0.0490766130387783,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7631530761719,0.483477771282196,0.050000000745058,0.2327983081340789,291.7657470703125,290.54998779296875,284.764892578125,283.5517272949219,291.84600830078125,297.345458984375,291.7779235839844,1.0,0.1889603585004806,1.0,1.0,0.9881219267845154,1.0,-0.4965793490409851,0.2170834392309188,0.2794959247112274,0.068499319255352,0.0,0.0,0.0,44.73501586914063,36.0,28.507184982299805,-0.0,44.74529647827149,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7865295410156,0.4846908450126648,0.050000000745058,0.0465819165110588,298.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7865295410156,0.4846908450126648,0.050000000745058,0.0490530021488666,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7865295410156,0.4846908450126648,0.050000000745058,0.0362303778529167,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7865295410156,0.4846908450126648,0.050000000745058,0.0490530021488666,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7865295410156,0.4846908450126648,0.050000000745058,0.232686311006546,291.7886657714844,290.54998779296875,284.8012390136719,283.55975341796875,291.860107421875,297.3428649902344,291.7987976074219,1.0,0.18776735663414,1.0,1.0,0.9884891510009766,1.0,-0.4963405430316925,0.2169937193393707,0.2793468236923218,0.0684116631746292,0.0,0.0,0.0,44.13490676879883,36.0,24.59457397460937,-0.0,44.21049118041992,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8060607910156,0.503258228302002,0.050000000745058,0.0462735220789909,298.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.81109619140625,0.7898811101913452,0.2055887877941131,0.1726416051387787,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8060607910156,0.503258228302002,0.050000000745058,0.0359905175864696,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8060607910156,0.503258228302002,0.050000000745058,0.0487282462418079,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8060607910156,0.503258228302002,0.050000000745058,0.2311458140611648,291.8091125488281,290.25,284.8375244140625,283.5672607421875,291.90447998046875,297.3412475585937,291.8202514648437,1.0,0.187594786286354,1.0,1.0,0.971842646598816,1.0,-0.6417257189750671,0.2787137627601623,0.3630119562149048,0.0984104722738266,0.0,0.0,0.0,37.08562088012695,39.0,27.962736129760746,-0.0,55.494266510009766,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8577880859375,0.5067985653877258,0.050000000745058,0.0462244339287281,298.6874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8629150390625,0.8370391726493835,0.2151237428188324,0.2021738141775131,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8577880859375,0.5067985653877258,0.050000000745058,0.0359523370862007,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8577880859375,0.5067985653877258,0.050000000745058,0.0486765541136264,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8577880859375,0.5067985653877258,0.050000000745058,0.2309006154537201,291.8612060546875,289.95001220703125,284.9100036621094,283.5808410644531,291.9361267089844,297.3334045410156,291.867919921875,1.0,0.1892420202493667,1.0,1.0,0.93854957818985,1.0,-0.6767405271530151,0.2941355109214782,0.3826049864292145,0.1075771749019622,0.0,0.0,0.0,36.10038375854492,27.0,35.416751861572266,-0.0,59.15779876708984,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8577880859375,0.5067985653877258,0.050000000745058,0.0462244339287281,298.6874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8629150390625,0.8370391726493835,0.2151237428188324,0.2021738141775131,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8577880859375,0.5067985653877258,0.050000000745058,0.0359523370862007,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8577880859375,0.5067985653877258,0.050000000745058,0.0486765541136264,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8577880859375,0.5067985653877258,0.050000000745058,0.2309006154537201,291.8612060546875,289.95001220703125,284.9100036621094,283.5808410644531,291.9361267089844,297.3334045410156,291.867919921875,1.0,0.1892420202493667,1.0,1.0,0.93854957818985,1.0,-0.6767405271530151,0.2941355109214782,0.3826049864292145,0.1075771749019622,0.0,0.0,0.0,36.10038375854492,27.0,35.416751861572266,-0.0,59.15779876708984,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8879699707031,0.5142276287078857,0.050000000745058,0.046131782233715,298.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8909606933594,0.863240122795105,0.2280750423669815,0.2136013358831405,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8879699707031,0.5142276287078857,0.050000000745058,0.0358802750706672,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8879699707031,0.5142276287078857,0.050000000745058,0.0485789887607097,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8879699707031,0.5142276287078857,0.050000000745058,0.2304378151893615,291.8899230957031,289.6499938964844,284.9823608398437,283.5926208496094,291.9436340332031,297.3220520019531,291.8939819335937,1.0,0.1858295947313308,1.0,1.0,0.9052565097808838,1.0,-0.6895843744277954,0.3007210791110992,0.3888633251190185,0.1116126775741577,0.0,0.0,0.0,33.74689483642578,25.0,26.86484909057617,-0.0,58.20685195922852,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8879699707031,0.5142276287078857,0.050000000745058,0.046131782233715,298.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8909606933594,0.863240122795105,0.2280750423669815,0.2136013358831405,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8879699707031,0.5142276287078857,0.050000000745058,0.0358802750706672,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8879699707031,0.5142276287078857,0.050000000745058,0.0485789887607097,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8879699707031,0.5142276287078857,0.050000000745058,0.2304378151893615,291.8899230957031,289.6499938964844,284.9823608398437,283.5926208496094,291.9436340332031,297.3220520019531,291.8939819335937,1.0,0.1858295947313308,1.0,1.0,0.9052565097808838,1.0,-0.6895843744277954,0.3007210791110992,0.3888633251190185,0.1116126775741577,0.0,0.0,0.0,33.74689483642578,25.0,26.86484909057617,-0.0,58.20685195922852,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9043884277344,0.5236049294471741,0.050000000745058,0.0460308156907558,298.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9051818847656,0.8958579301834106,0.2427146434783935,0.2270068079233169,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9043884277344,0.5236049294471741,0.050000000745058,0.0358017459511756,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9043884277344,0.5236049294471741,0.050000000745058,0.0484726652503013,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9043884277344,0.5236049294471741,0.050000000745058,0.2299334555864334,291.9049987792969,289.3500061035156,285.0546264648437,283.6028137207031,291.9007873535156,297.3111572265625,291.9053649902344,1.0,0.1828249394893646,1.0,1.0,0.8237097263336182,1.0,-0.7047238945960999,0.311606764793396,0.3931171298027038,0.1194828227162361,0.0,0.0,0.0,31.19453811645508,25.0,7.195334434509277,-0.0,57.270206451416016,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9043884277344,0.5236049294471741,0.050000000745058,0.0460308156907558,298.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9051818847656,0.8958579301834106,0.2427146434783935,0.2270068079233169,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9043884277344,0.5236049294471741,0.050000000745058,0.0358017459511756,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9043884277344,0.5236049294471741,0.050000000745058,0.0484726652503013,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9043884277344,0.5236049294471741,0.050000000745058,0.2299334555864334,291.9049987792969,289.3500061035156,285.0546264648437,283.6028137207031,291.9007873535156,297.3111572265625,291.9053649902344,1.0,0.1828249394893646,1.0,1.0,0.8237097263336182,1.0,-0.7047238945960999,0.311606764793396,0.3931171298027038,0.1194828227162361,0.0,0.0,0.0,31.19453811645508,25.0,7.195334434509277,-0.0,57.270206451416016,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
