time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032580,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.893798828125,0.5323244333267212,0.050000000745058,0.0459495149552822,298.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.89019775390625,0.9307615160942078,0.2579314112663269,0.2411899864673614,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.893798828125,0.5323244333267212,0.050000000745058,0.0357385128736496,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.893798828125,0.5323244333267212,0.050000000745058,0.0483870506286621,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.893798828125,0.5323244333267212,0.050000000745058,0.2295273393392563,291.8916015625,289.04998779296875,285.1268615722656,283.611572265625,291.78564453125,297.3017272949219,291.8857421875,1.0,0.1808075755834579,1.0,1.0,0.7421630024909973,1.0,-0.7209817171096802,0.3276363313198089,0.3933453857898712,0.1322522759437561,0.0,0.0,0.0,29.17940902709961,25.0,-33.52781295776367,-0.0,57.070350646972656,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.893798828125,0.5323244333267212,0.050000000745058,0.0459495149552822,298.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.89019775390625,0.9307615160942078,0.2579314112663269,0.2411899864673614,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.893798828125,0.5323244333267212,0.050000000745058,0.0357385128736496,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.893798828125,0.5323244333267212,0.050000000745058,0.0483870506286621,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.893798828125,0.5323244333267212,0.050000000745058,0.2295273393392563,291.8916015625,289.04998779296875,285.1268615722656,283.611572265625,291.78564453125,297.3017272949219,291.8857421875,1.0,0.1808075755834579,1.0,1.0,0.7421630024909973,1.0,-0.7209817171096802,0.3276363313198089,0.3933453857898712,0.1322522759437561,0.0,0.0,0.0,29.17940902709961,25.0,-33.52781295776367,-0.0,57.070350646972656,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8729248046875,0.5363844633102417,0.050000000745058,0.0459150038659572,298.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8658752441406,0.9482044577598572,0.2655626237392425,0.2483548372983932,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8729248046875,0.5363844633102417,0.050000000745058,0.0357116721570491,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8729248046875,0.5363844633102417,0.050000000745058,0.0483507104218006,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8729248046875,0.5363844633102417,0.050000000745058,0.2293549627065658,291.8685302734375,289.04998779296875,285.1629638671875,283.615478515625,291.6823425292969,297.2974548339844,291.8578796386719,1.0,0.1800994127988815,1.0,1.0,0.7013896107673645,1.0,-0.7292563319206238,0.338811844587326,0.3904445171356201,0.1417527347803115,0.0,0.0,0.0,28.33810234069824,25.0,-66.11346435546875,-0.0,57.18006896972656,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8357238769531,0.5402434468269348,0.050000000745058,0.0458838939666748,298.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8231811523437,0.9640265703201294,0.2731371223926544,0.2554937601089477,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8357238769531,0.5402434468269348,0.050000000745058,0.0356874726712703,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8357238769531,0.5402434468269348,0.050000000745058,0.0483179502189159,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8357238769531,0.5402434468269348,0.050000000745058,0.2291995584964752,291.8278503417969,288.75,285.19903564453125,283.6190795898437,291.48114013671875,297.2933349609375,291.8088684082031,1.0,0.1795610189437866,1.0,1.0,0.6478488445281982,1.0,-0.737531840801239,0.357088565826416,0.3804432451725006,0.1583276242017746,0.0,0.0,0.0,27.58893775939941,25.0,-122.21913146972656,-0.0,57.40068054199219,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6448669433594,0.5472898483276367,0.050000000745058,0.0458308197557926,298.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6045837402344,0.9894988536834716,0.2878074049949646,0.2694482803344726,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6448669433594,0.5472898483276367,0.050000000745058,0.0356461927294731,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6448669433594,0.5472898483276367,0.050000000745058,0.0482620596885681,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6448669433594,0.5472898483276367,0.050000000745058,0.2289344370365142,291.6191711425781,288.45001220703125,285.271240234375,283.6255187988281,290.6734313964844,297.2849426269531,291.5629272460937,1.0,0.1789218187332153,1.0,1.0,0.5407673120498657,1.0,-0.7537808418273926,0.4201994240283966,0.3335814476013183,0.2179986089468002,0.0,0.0,0.0,26.337045669555664,25.0,-366.0538330078125,-0.0,58.11150741577149,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6448669433594,0.5472898483276367,0.050000000745058,0.0458308197557926,298.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6045837402344,0.9894988536834716,0.2878074049949646,0.2694482803344726,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6448669433594,0.5472898483276367,0.050000000745058,0.0356461927294731,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6448669433594,0.5472898483276367,0.050000000745058,0.0482620596885681,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6448669433594,0.5472898483276367,0.050000000745058,0.2289344370365142,291.6191711425781,288.45001220703125,285.271240234375,283.6255187988281,290.6734313964844,297.2849426269531,291.5629272460937,1.0,0.1789218187332153,1.0,1.0,0.5407673120498657,1.0,-0.7537808418273926,0.4201994240283966,0.3335814476013183,0.2179986089468002,0.0,0.0,0.0,26.337045669555664,25.0,-366.0538330078125,-0.0,58.11150741577149,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5509985685348511,0.050000000745058,0.0458045899868011,298.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09295654296875,0.9990000128746032,0.3012068271636963,0.2763232886791229,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5509985685348511,0.050000000745058,0.0356257930397987,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5509985685348511,0.050000000745058,0.0482344403862953,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5509985685348511,0.050000000745058,0.2288034111261367,291.1224365234375,288.1499938964844,285.34344482421875,283.63104248046875,289.3022766113281,297.2740783691406,291.0124816894531,1.0,0.1786228269338607,1.0,1.0,0.4336857497692108,1.0,-0.7616260647773743,0.516476035118103,0.2451499849557876,0.3123657703399658,0.0,0.0,0.0,25.72745513916016,25.0,-774.1473388671875,-0.0,58.47992706298828,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5509985685348511,0.050000000745058,0.0458045899868011,298.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09295654296875,0.9990000128746032,0.3012068271636963,0.2763232886791229,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5509985685348511,0.050000000745058,0.0356257930397987,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5509985685348511,0.050000000745058,0.0482344403862953,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5509985685348511,0.050000000745058,0.2288034111261367,291.1224365234375,288.1499938964844,285.34344482421875,283.63104248046875,289.3022766113281,297.2740783691406,291.0124816894531,1.0,0.1786228269338607,1.0,1.0,0.4336857497692108,1.0,-0.7616260647773743,0.516476035118103,0.2451499849557876,0.3123657703399658,0.0,0.0,0.0,25.72745513916016,25.0,-774.1473388671875,-0.0,58.47992706298828,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3717041015625,0.5517189502716064,0.050000000745058,0.0457996279001235,298.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.242431640625,0.9990000128746032,0.3132096827030182,0.275410532951355,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3717041015625,0.5517189502716064,0.050000000745058,0.0356219336390495,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3717041015625,0.5517189502716064,0.050000000745058,0.0482292138040065,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3717041015625,0.5517189502716064,0.050000000745058,0.2287786304950714,290.2864685058594,287.8500061035156,285.4157409667969,283.6358642578125,287.6275634765625,297.25799560546875,290.1252136230469,1.0,0.1783327460289001,1.0,1.0,0.3175956308841705,1.0,-0.7606480717658997,0.625909149646759,0.1347389072179794,0.4212336540222168,0.0,0.0,0.0,25.599321365356445,25.0,-1220.579345703125,-0.0,58.19825744628906,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3717041015625,0.5517189502716064,0.050000000745058,0.0457996279001235,298.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.242431640625,0.9990000128746032,0.3132096827030182,0.275410532951355,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3717041015625,0.5517189502716064,0.050000000745058,0.0356219336390495,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3717041015625,0.5517189502716064,0.050000000745058,0.0482292138040065,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3717041015625,0.5517189502716064,0.050000000745058,0.2287786304950714,290.2864685058594,287.8500061035156,285.4157409667969,283.6358642578125,287.6275634765625,297.25799560546875,290.1252136230469,1.0,0.1783327460289001,1.0,1.0,0.3175956308841705,1.0,-0.7606480717658997,0.625909149646759,0.1347389072179794,0.4212336540222168,0.0,0.0,0.0,25.599321365356445,25.0,-1220.579345703125,-0.0,58.19825744628906,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5985412597656,0.5521553754806519,0.050000000745058,0.0457966439425945,298.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4570617675781,0.9990000128746032,0.3209238350391388,0.2748580276966095,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5985412597656,0.5521553754806519,0.050000000745058,0.0356196090579032,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5985412597656,0.5521553754806519,0.050000000745058,0.0482260696589946,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5985412597656,0.5521553754806519,0.050000000745058,0.2287637144327163,289.504150390625,287.8500061035156,285.470458984375,283.6391296386719,286.6668701171875,297.2412109375,289.334716796875,1.0,0.1781454682350158,1.0,1.0,0.2297603785991668,1.0,-0.759956955909729,0.6875230073928833,0.0724339857697486,0.4825012981891632,0.0,0.0,0.0,25.52108383178711,25.0,-1396.8565673828125,-0.0,58.0212287902832,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448486328125,0.5522782206535339,0.050000000745058,0.0457958057522773,298.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2047424316406,0.9990000128746032,0.3231678307056427,0.2747026085853576,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448486328125,0.5522782206535339,0.050000000745058,0.0356189608573913,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448486328125,0.5522782206535339,0.050000000745058,0.0482251867651939,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448486328125,0.5522782206535339,0.050000000745058,0.2287595272064209,289.2510986328125,287.54998779296875,285.48809814453125,283.64013671875,286.44561767578125,297.2349548339844,289.0849609375,1.0,0.1780904680490493,1.0,1.0,0.2015055119991302,1.0,-0.7597625851631165,0.7018166780471802,0.0579459331929683,0.4966945946216583,0.0,0.0,0.0,25.498544692993164,28.0,-1409.0224609375,-0.0,57.96992492675781,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8414611816406,0.5517451167106628,0.050000000745058,0.0457994453608989,298.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7095947265625,0.9990000128746032,0.3274760246276855,0.2753773629665375,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8414611816406,0.5517451167106628,0.050000000745058,0.0356217920780181,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8414611816406,0.5517451167106628,0.050000000745058,0.048229020088911,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8414611816406,0.5517451167106628,0.050000000745058,0.2287777215242386,288.7527770996094,287.54998779296875,285.5243225097656,283.64215087890625,286.0827941894531,297.22100830078125,288.5989074707031,1.0,0.1784819364547729,1.0,1.0,0.1434604525566101,1.0,-0.7606056928634644,0.7288951277732849,0.031710535287857,0.5233324766159058,0.0,0.0,0.0,25.606794357299805,28.0,-1378.406982421875,-0.0,58.240020751953125,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37127685546875,0.5505894422531128,0.050000000745058,0.045807410031557,298.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2471923828125,0.9990000128746032,0.3314223885536194,0.2768421173095703,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.37127685546875,0.5505894422531128,0.050000000745058,0.0356279872357845,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.37127685546875,0.5505894422531128,0.050000000745058,0.0482374094426631,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.37127685546875,0.5505894422531128,0.050000000745058,0.2288175076246261,288.2879638671875,287.25,285.5605773925781,283.6440734863281,285.7874755859375,297.205810546875,288.142822265625,1.0,0.1791663765907287,1.0,1.0,0.1165496855974197,1.0,-0.7624379992485046,0.7495677471160889,0.0128702614456415,0.5434181690216064,0.0,0.0,0.0,25.839052200317383,31.0,-1321.1300048828125,-0.0,58.81026458740234,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4447326660156,0.7429707050323486,0.1112919822335243,0.10279331356287,298.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.41412353515625,0.9990000128746032,0.3399773836135864,0.2640623748302459,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51446533203125,0.5606842637062073,0.050000000745058,0.0355761349201202,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.51446533203125,0.5606842637062073,0.050000000745058,0.0481672063469886,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.51446533203125,0.5606842637062073,0.050000000745058,0.2284844815731048,287.4418029785156,286.95001220703125,285.6332092285156,283.6478881835937,285.6385498046875,297.1730651855469,287.3377685546875,1.0,0.1825695484876632,1.0,1.0,0.0627281591296196,1.0,-0.8149458765983582,0.8144241571426392,0.0005217429134063,0.5981674194335938,0.0,0.0,0.0,24.597562789916992,34.0,-1089.6007080078125,-0.0,64.99063110351562,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4447326660156,0.7429707050323486,0.1112919822335243,0.10279331356287,298.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.41412353515625,0.9990000128746032,0.3399773836135864,0.2640623748302459,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51446533203125,0.5606842637062073,0.050000000745058,0.0355761349201202,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.51446533203125,0.5606842637062073,0.050000000745058,0.0481672063469886,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.51446533203125,0.5606842637062073,0.050000000745058,0.2284844815731048,287.4418029785156,286.95001220703125,285.6332092285156,283.6478881835937,285.6385498046875,297.1730651855469,287.3377685546875,1.0,0.1825695484876632,1.0,1.0,0.0627281591296196,1.0,-0.8149458765983582,0.8144241571426392,0.0005217429134063,0.5981674194335938,0.0,0.0,0.0,24.597562789916992,34.0,-1089.6007080078125,-0.0,64.99063110351562,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905029296875,0.7198656797409058,0.1054907590150833,0.0966370701789856,298.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86871337890625,0.9990000128746032,0.3462290167808532,0.2753756940364837,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316711425781,0.5517451167106628,0.050000000745058,0.0356215797364711,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316711425781,0.5517451167106628,0.050000000745058,0.048228733241558,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316711425781,0.5517451167106628,0.050000000745058,0.2287763506174087,286.8863220214844,286.6499938964844,285.7059936523437,283.6517333984375,285.7011108398437,297.1384582519531,286.8212585449219,1.0,0.1863696575164795,1.0,1.0,0.0089066391810774,1.0,-0.8216131925582886,0.821610689163208,2.501387598385918e-06,0.6037775874137878,0.0,0.0,0.0,26.22136688232422,37.0,-748.0792236328125,-0.0,68.30289459228516,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905029296875,0.7198656797409058,0.1054907590150833,0.0966370701789856,298.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86871337890625,0.9990000128746032,0.3462290167808532,0.2753756940364837,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316711425781,0.5517451167106628,0.050000000745058,0.0356215797364711,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316711425781,0.5517451167106628,0.050000000745058,0.048228733241558,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316711425781,0.5517451167106628,0.050000000745058,0.2287763506174087,286.8863220214844,286.6499938964844,285.7059936523437,283.6517333984375,285.7011108398437,297.1384582519531,286.8212585449219,1.0,0.1863696575164795,1.0,1.0,0.0089066391810774,1.0,-0.8216131925582886,0.821610689163208,2.501387598385918e-06,0.6037775874137878,0.0,0.0,0.0,26.22136688232422,37.0,-748.0792236328125,-0.0,68.30289459228516,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.528564453125,0.7041910290718079,0.1032962203025817,0.0941158533096313,298.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51324462890625,0.9990000128746032,0.3517160415649414,0.2864339649677276,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55487060546875,0.5431488156318665,0.050000000745058,0.0356696955859661,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.55487060546875,0.5431488156318665,0.050000000745058,0.0482938811182975,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55487060546875,0.5431488156318665,0.050000000745058,0.2290853857994079,286.5248718261719,286.3500061035156,285.77899169921875,283.65582275390625,285.77410888671875,297.10504150390625,286.4827880859375,1.0,0.1907759755849838,1.0,1.0,0.0053439838811755,1.0,-0.8323647975921631,0.8323634266853333,1.3692617812921526e-06,0.612221360206604,0.0,0.0,0.0,27.980581283569336,40.0,-487.8587646484375,-0.0,72.53109741210938,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.528564453125,0.7041910290718079,0.1032962203025817,0.0941158533096313,298.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51324462890625,0.9990000128746032,0.3517160415649414,0.2864339649677276,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55487060546875,0.5431488156318665,0.050000000745058,0.0356696955859661,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.55487060546875,0.5431488156318665,0.050000000745058,0.0482938811182975,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55487060546875,0.5431488156318665,0.050000000745058,0.2290853857994079,286.5248718261719,286.3500061035156,285.77899169921875,283.65582275390625,285.77410888671875,297.10504150390625,286.4827880859375,1.0,0.1907759755849838,1.0,1.0,0.0053439838811755,1.0,-0.8323647975921631,0.8323634266853333,1.3692617812921526e-06,0.612221360206604,0.0,0.0,0.0,27.980581283569336,40.0,-487.8587646484375,-0.0,72.53109741210938,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2961120605469,0.6921664476394653,0.1025742664933204,0.0932759866118431,298.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2862854003906,0.9990000128746032,0.3572025895118713,0.2979992926120758,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3123779296875,0.5346802473068237,0.050000000745058,0.0357223190367221,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3123779296875,0.5346802473068237,0.050000000745058,0.0483651272952556,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3123779296875,0.5346802473068237,0.050000000745058,0.2294233441352844,286.29345703125,286.1499938964844,285.85223388671875,283.6603698730469,285.8473815917969,297.07470703125,286.2680358886719,1.0,0.1956988722085952,1.0,1.0,0.0017813278827816,1.0,-0.8457908630371094,0.8457899689674377,9.040511486091418e-07,0.6228737831115723,0.0,0.0,0.0,29.9244327545166,43.0,-302.0169677734375,-0.0,77.58367919921875,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2961120605469,0.6921664476394653,0.1025742664933204,0.0932759866118431,298.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2862854003906,0.9990000128746032,0.3572025895118713,0.2979992926120758,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3123779296875,0.5346802473068237,0.050000000745058,0.0357223190367221,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3123779296875,0.5346802473068237,0.050000000745058,0.0483651272952556,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3123779296875,0.5346802473068237,0.050000000745058,0.2294233441352844,286.29345703125,286.1499938964844,285.85223388671875,283.6603698730469,285.8473815917969,297.07470703125,286.2680358886719,1.0,0.1956988722085952,1.0,1.0,0.0017813278827816,1.0,-0.8457908630371094,0.8457899689674377,9.040511486091418e-07,0.6228737831115723,0.0,0.0,0.0,29.9244327545166,43.0,-302.0169677734375,-0.0,77.58367919921875,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.217529296875,0.6869657039642334,0.1024984195828437,0.0931703597307205,297.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099914550781,0.9990000128746032,0.3599750995635986,0.3040289580821991,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299499511719,0.5305010080337524,0.050000000745058,0.0357505790889263,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299499511719,0.5305010080337524,0.050000000745058,0.0484033897519111,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299499511719,0.5305010080337524,0.050000000745058,0.2296048402786255,286.2154235839844,286.1499938964844,285.8889465332031,283.6628723144531,285.8841247558594,297.0609436035156,286.1964416503906,1.0,0.1983235627412796,1.0,1.0,0.0,1.0,-0.8531981110572815,0.8531973958015442,7.333550229304819e-07,0.6287767291069031,0.0,0.0,0.0,30.97146415710449,43.0,-230.79917907714844,-0.0,80.3946304321289,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.6869643926620483,0.1025583744049072,0.09315937012434,297.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526184082031,0.9990000128746032,0.3629265427589416,0.3039946556091308,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.6267459988594055,0.0963655710220336,0.0551318787038326,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.167724609375,0.5305238366127014,0.050000000745058,0.0484030991792678,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.167724609375,0.5305238366127014,0.050000000745058,0.2296034544706344,286.1566162109375,286.1499938964844,285.9257202148437,283.6655578613281,285.9210205078125,297.0482177734375,286.14263916015625,1.0,0.2012984007596969,1.0,1.0,0.0,1.0,-0.8763853907585144,0.8763846158981323,7.517872404605441e-07,0.6473168134689331,0.0,0.0,0.0,31.21238136291504,63.0,-172.43487548828125,-0.0,84.94309997558594,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865478515625,0.6684051752090454,0.102927379310131,0.0935896337032318,297.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841064453125,0.9990000128746032,0.3684593141078949,0.3299692273139953,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870056152344,0.641143798828125,0.0891387462615966,0.064312070608139,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907592773437,0.5143332481384277,0.050000000745058,0.0485765784978866,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907592773437,0.5143332481384277,0.050000000745058,0.2304263710975647,286.0856628417969,286.1499938964844,285.99951171875,283.6716003417969,285.9950256347656,297.0253601074219,286.0805358886719,1.0,0.2146656364202499,1.0,1.0,0.0,1.0,-0.9202982783317566,0.9202974438667296,8.094704071481829e-07,0.682932436466217,0.0,0.0,0.0,36.09920883178711,51.0,-81.26806640625,-0.0,100.98699188232422,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865478515625,0.6684051752090454,0.102927379310131,0.0935896337032318,297.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841064453125,0.9990000128746032,0.3684593141078949,0.3299692273139953,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870056152344,0.641143798828125,0.0891387462615966,0.064312070608139,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907592773437,0.5143332481384277,0.050000000745058,0.0485765784978866,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907592773437,0.5143332481384277,0.050000000745058,0.2304263710975647,286.0856628417969,286.1499938964844,285.99951171875,283.6716003417969,285.9950256347656,297.0253601074219,286.0805358886719,1.0,0.2146656364202499,1.0,1.0,0.0,1.0,-0.9202982783317566,0.9202974438667296,8.094704071481829e-07,0.682932436466217,0.0,0.0,0.0,36.09920883178711,51.0,-81.26806640625,-0.0,100.98699188232422,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.6591833233833313,0.1034886091947555,0.0941590890288353,297.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.9990000128746032,0.3720239996910095,0.3455827236175537,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06768798828125,0.6223239898681641,0.0854708328843116,0.0612792260944843,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06805419921875,0.5059170126914978,0.050000000745058,0.0486877411603927,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06805419921875,0.5059170126914978,0.050000000745058,0.2309536784887313,286.0675964355469,286.1499938964844,286.0736389160156,283.6787109375,286.0692138671875,297.0036315917969,286.0679626464844,1.0,0.2203099429607391,1.0,1.0,0.0,1.0,-0.9368592500686646,0.9368584156036376,8.318981485899712e-07,0.6963393092155457,0.0,0.0,0.0,39.10566329956055,39.0,-16.398286819458008,-0.0,109.2367172241211,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.6591833233833313,0.1034886091947555,0.0941590890288353,297.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.9990000128746032,0.3720239996910095,0.3455827236175537,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06768798828125,0.6223239898681641,0.0854708328843116,0.0612792260944843,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06805419921875,0.5059170126914978,0.050000000745058,0.0486877411603927,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06805419921875,0.5059170126914978,0.050000000745058,0.2309536784887313,286.0675964355469,286.1499938964844,286.0736389160156,283.6787109375,286.0692138671875,297.0036315917969,286.0679626464844,1.0,0.2203099429607391,1.0,1.0,0.0,1.0,-0.9368592500686646,0.9368584156036376,8.318981485899712e-07,0.6963393092155457,0.0,0.0,0.0,39.10566329956055,39.0,-16.398286819458008,-0.0,109.2367172241211,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0825500488281,0.6602650284767151,0.1042301580309867,0.0947871357202529,297.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08404541015625,0.9990000128746032,0.3773803412914276,0.3462254703044891,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08209228515625,0.6166468858718872,0.0834798067808151,0.0596722401678562,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805969238281,0.5055893063545227,0.050000000745058,0.0486924201250076,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805969238281,0.5055893063545227,0.050000000745058,0.2309758812189102,286.08306884765625,286.1499938964844,286.1481018066406,283.6871032714844,286.1436462402344,296.9845275878906,286.08673095703125,1.0,0.2201026529073715,1.0,1.0,0.002955223666504,1.0,-0.9364928007125854,0.93649160861969,1.1874132042066776e-06,0.6959357857704163,0.0,0.0,0.0,39.21871566772461,27.0,26.62095069885254,-0.0,109.33690643310548,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0825500488281,0.6602650284767151,0.1042301580309867,0.0947871357202529,297.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08404541015625,0.9990000128746032,0.3773803412914276,0.3462254703044891,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08209228515625,0.6166468858718872,0.0834798067808151,0.0596722401678562,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805969238281,0.5055893063545227,0.050000000745058,0.0486924201250076,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805969238281,0.5055893063545227,0.050000000745058,0.2309758812189102,286.08306884765625,286.1499938964844,286.1481018066406,283.6871032714844,286.1436462402344,296.9845275878906,286.08673095703125,1.0,0.2201026529073715,1.0,1.0,0.002955223666504,1.0,-0.9364928007125854,0.93649160861969,1.1874132042066776e-06,0.6959357857704163,0.0,0.0,0.0,39.21871566772461,27.0,26.62095069885254,-0.0,109.33690643310548,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1184997558594,0.6692423224449158,0.1051843389868736,0.0955191999673843,297.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208801269531,0.9990000128746032,0.3852668106555938,0.3355697095394134,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.6193199753761292,0.0821769833564758,0.0586089231073856,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11505126953125,0.5112096071243286,0.050000000745058,0.0486158393323421,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11505126953125,0.5112096071243286,0.050000000745058,0.2306126058101654,286.1192626953125,286.1499938964844,286.2229309082031,283.6969909667969,286.2184143066406,296.9703063964844,286.12506103515625,1.0,0.2150834798812866,1.0,1.0,0.005910447333008,1.0,-0.922782301902771,0.9227806329727172,1.6676551695127273e-06,0.6847187876701355,0.0,0.0,0.0,37.119876861572266,25.0,54.0643196105957,-0.0,103.10034942626952,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1184997558594,0.6692423224449158,0.1051843389868736,0.0955191999673843,297.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208801269531,0.9990000128746032,0.3852668106555938,0.3355697095394134,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.6193199753761292,0.0821769833564758,0.0586089231073856,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11505126953125,0.5112096071243286,0.050000000745058,0.0486158393323421,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11505126953125,0.5112096071243286,0.050000000745058,0.2306126058101654,286.1192626953125,286.1499938964844,286.2229309082031,283.6969909667969,286.2184143066406,296.9703063964844,286.12506103515625,1.0,0.2150834798812866,1.0,1.0,0.005910447333008,1.0,-0.922782301902771,0.9227806329727172,1.6676551695127273e-06,0.6847187876701355,0.0,0.0,0.0,37.119876861572266,25.0,54.0643196105957,-0.0,103.10034942626952,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416015625,0.674480676651001,0.1057578474283218,0.0959644764661789,297.82489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14422607421875,0.9990000128746032,0.3900814950466156,0.3297424018383026,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405334472656,0.6213942766189575,0.0816749036312103,0.0581957437098026,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376342773437,0.514462411403656,0.050000000745058,0.0485749766230583,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376342773437,0.514462411403656,0.050000000745058,0.230418786406517,286.1424255371094,286.1499938964844,286.260498046875,283.7025451660156,286.25592041015625,296.9654541015625,286.1490173339844,1.0,0.2126642763614654,1.0,1.0,0.0073880590498447,1.0,-0.9155429005622864,0.9155409336090088,1.9703641100932145e-06,0.6787669658660889,0.0,0.0,0.0,36.00113296508789,25.0,63.65302658081055,-0.0,99.8549575805664,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16729736328125,0.6798429489135742,0.1063979268074035,0.0964722856879234,297.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.170166015625,0.9990000128746032,0.3952063918113708,0.3241589367389679,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661071777344,0.6235580444335938,0.081245832145214,0.0578417405486106,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1628723144531,0.5177062749862671,0.050000000745058,0.0485364943742752,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1628723144531,0.5177062749862671,0.050000000745058,0.2302362471818924,286.1681823730469,286.1499938964844,286.2981872558594,283.7085876464844,286.2935485839844,296.9620056152344,286.1754455566406,1.0,0.2102443426847458,1.0,1.0,0.0078777885064482,1.0,-0.9087608456611632,0.9087587594985962,2.082220589727513e-06,0.6732192039489746,0.0,0.0,0.0,34.94889450073242,28.0,71.39351654052734,-0.0,96.84782409667967,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
