time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034620,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.224853515625,0.688156247138977,0.107873186469078,0.0976942628622055,297.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279968261719,0.9990000128746032,0.4058563709259033,0.3172461092472076,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2233581542969,0.6259143352508545,0.0805668458342552,0.0572917014360427,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196960449219,0.5219022035598755,0.050000000745058,0.0484897680580616,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196960449219,0.5219022035598755,0.050000000745058,0.2300145775079727,286.2257385253906,286.1499938964844,286.37384033203125,283.7221069335937,286.3691711425781,296.9586486816406,286.2341003417969,1.0,0.2075129896402359,1.0,1.0,0.0088572474196553,1.0,-0.9009455442428588,0.9009432196617126,2.3109012090571923e-06,0.666795551776886,0.0,0.0,0.0,33.67598342895508,31.0,82.84832000732422,-0.0,93.3381576538086,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.224853515625,0.688156247138977,0.107873186469078,0.0976942628622055,297.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279968261719,0.9990000128746032,0.4058563709259033,0.3172461092472076,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2233581542969,0.6259143352508545,0.0805668458342552,0.0572917014360427,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196960449219,0.5219022035598755,0.050000000745058,0.0484897680580616,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196960449219,0.5219022035598755,0.050000000745058,0.2300145775079727,286.2257385253906,286.1499938964844,286.37384033203125,283.7221069335937,286.3691711425781,296.9586486816406,286.2341003417969,1.0,0.2075129896402359,1.0,1.0,0.0088572474196553,1.0,-0.9009455442428588,0.9009432196617126,2.3109012090571923e-06,0.666795551776886,0.0,0.0,0.0,33.67598342895508,31.0,82.84832000732422,-0.0,93.3381576538086,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2886962890625,0.6941048502922058,0.1095735430717468,0.0991544425487518,297.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29205322265625,0.9990000128746032,0.4164218604564667,0.3143015205860138,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2869567871094,0.6263983249664307,0.0800691619515419,0.0569001473486423,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2829895019531,0.5237514972686768,0.050000000745058,0.048470165580511,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2829895019531,0.5237514972686768,0.050000000745058,0.2299215942621231,286.28961181640625,286.1499938964844,286.45001220703125,283.73779296875,286.4452819824219,296.9583740234375,286.2987060546875,1.0,0.2064915895462036,1.0,1.0,0.0098367063328623,1.0,-0.8985574245452881,0.8985548615455627,2.5864760573313106e-06,0.6648352146148682,0.0,0.0,0.0,33.1523551940918,34.0,90.76627349853516,-0.0,92.07044982910156,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2886962890625,0.6941048502922058,0.1095735430717468,0.0991544425487518,297.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29205322265625,0.9990000128746032,0.4164218604564667,0.3143015205860138,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2869567871094,0.6263983249664307,0.0800691619515419,0.0569001473486423,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2829895019531,0.5237514972686768,0.050000000745058,0.048470165580511,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2829895019531,0.5237514972686768,0.050000000745058,0.2299215942621231,286.28961181640625,286.1499938964844,286.45001220703125,283.73779296875,286.4452819824219,296.9583740234375,286.2987060546875,1.0,0.2064915895462036,1.0,1.0,0.0098367063328623,1.0,-0.8985574245452881,0.8985548615455627,2.5864760573313106e-06,0.6648352146148682,0.0,0.0,0.0,33.1523551940918,34.0,90.76627349853516,-0.0,92.07044982910156,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3570861816406,0.6979900598526001,0.1114513576030731,0.100804902613163,297.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3605651855469,0.9990000128746032,0.42667356133461,0.3145551383495331,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3551025390625,0.625279426574707,0.0796989351511001,0.0566222108900547,296.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509521484375,0.5235906839370728,0.050000000745058,0.0484718419611454,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509521484375,0.5235906839370728,0.050000000745058,0.2299295365810394,286.35797119140625,286.1499938964844,286.5265197753906,283.7543029785156,286.5217590332031,296.9595642089844,286.3675842285156,1.0,0.2068929821252823,1.0,1.0,0.0059020239859819,1.0,-0.9005194902420044,0.9005178213119507,1.6486196727782954e-06,0.6664341688156128,0.0,0.0,0.0,33.21686935424805,37.0,96.38055419921876,-0.0,92.55158233642578,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3570861816406,0.6979900598526001,0.1114513576030731,0.100804902613163,297.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3605651855469,0.9990000128746032,0.42667356133461,0.3145551383495331,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3551025390625,0.625279426574707,0.0796989351511001,0.0566222108900547,296.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509521484375,0.5235906839370728,0.050000000745058,0.0484718419611454,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509521484375,0.5235906839370728,0.050000000745058,0.2299295365810394,286.35797119140625,286.1499938964844,286.5265197753906,283.7543029785156,286.5217590332031,296.9595642089844,286.3675842285156,1.0,0.2068929821252823,1.0,1.0,0.0059020239859819,1.0,-0.9005194902420044,0.9005178213119507,1.6486196727782954e-06,0.6664341688156128,0.0,0.0,0.0,33.21686935424805,37.0,96.38055419921876,-0.0,92.55158233642578,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4288024902344,0.7000653147697449,0.1134659349918365,0.1026042178273201,297.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9990000128746032,0.4365231394767761,0.3175010085105896,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4266052246094,0.62276291847229,0.0794160664081573,0.0564252808690071,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4223022460937,0.5217437744140625,0.050000000745058,0.0484914593398571,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4223022460937,0.5217437744140625,0.050000000745058,0.230022594332695,286.4296264648437,286.1499938964844,286.603271484375,283.7701416015625,286.5985412597656,296.961181640625,286.4395751953125,1.0,0.2084871679544448,1.0,1.0,0.0019673411734402,1.0,-0.906112551689148,0.906111478805542,1.0264921002089975e-06,0.670996904373169,0.0,0.0,0.0,33.77701950073242,40.0,100.41183471679688,-0.0,94.51171112060548,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4288024902344,0.7000653147697449,0.1134659349918365,0.1026042178273201,297.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9990000128746032,0.4365231394767761,0.3175010085105896,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4266052246094,0.62276291847229,0.0794160664081573,0.0564252808690071,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4223022460937,0.5217437744140625,0.050000000745058,0.0484914593398571,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4223022460937,0.5217437744140625,0.050000000745058,0.230022594332695,286.4296264648437,286.1499938964844,286.603271484375,283.7701416015625,286.5985412597656,296.961181640625,286.4395751953125,1.0,0.2084871679544448,1.0,1.0,0.0019673411734402,1.0,-0.906112551689148,0.906111478805542,1.0264921002089975e-06,0.670996904373169,0.0,0.0,0.0,33.77701950073242,40.0,100.41183471679688,-0.0,94.51171112060548,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4656066894531,0.7005217671394348,0.1145140305161476,0.1035486534237861,297.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4691467285156,0.9990000128746032,0.4412882030010223,0.3198345005512237,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4633178710937,0.6210502982139587,0.079297624528408,0.0563491061329841,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4589538574219,0.5203072428703308,0.050000000745058,0.0485071279108524,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4589538574219,0.5203072428703308,0.050000000745058,0.2300969362258911,286.4664306640625,286.1499938964844,286.6417236328125,283.7778625488281,286.6369934082031,296.96197509765625,286.4764709472656,1.0,0.2096650451421737,1.0,1.0,0.0,1.0,-0.9100627899169922,0.9100619554519652,8.102965693979058e-07,0.6742180585861206,0.0,0.0,0.0,34.218807220458984,40.0,102.0005874633789,-0.0,95.97982788085938,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5029296875,0.7006478309631348,0.1155848428606987,0.1045181676745414,297.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5064697265625,0.9990000128746032,0.4459473192691803,0.3226650953292846,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.50054931640625,0.6190690994262695,0.0791904777288436,0.0562843568623065,296.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4961242675781,0.5185957551002502,0.050000000745058,0.0485262908041477,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4961242675781,0.5185957551002502,0.050000000745058,0.2301878333091735,286.50372314453125,286.1499938964844,286.68023681640625,283.7854309082031,286.6755065917969,296.9626770019531,286.51385498046875,1.0,0.2110631018877029,1.0,1.0,0.0,1.0,-0.914677619934082,0.9146768450737,8.016912715902436e-07,0.677979588508606,0.0,0.0,0.0,34.756805419921875,43.0,103.3703155517578,-0.0,97.74264526367188,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.578857421875,0.7000541090965271,0.1177858859300613,0.1065227165818214,297.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5824279785156,0.9990000128746032,0.4549486935138702,0.3296414613723755,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5763244628906,0.6143516898155212,0.0790017023682594,0.0561820343136787,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57183837890625,0.5145197510719299,0.050000000745058,0.0485742464661598,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.57183837890625,0.5145197510719299,0.050000000745058,0.2304153144359588,286.5796203613281,286.1499938964844,286.75738525390625,283.8001708984375,286.7527160644531,296.9636535644531,286.5898742675781,1.0,0.2144432514905929,1.0,1.0,0.0,1.0,-0.9256637096405028,0.925662875175476,8.164735163518344e-07,0.6869291067123413,0.0,0.0,0.0,36.09749221801758,46.0,105.57897186279295,-0.0,102.0944366455078,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.578857421875,0.7000541090965271,0.1177858859300613,0.1065227165818214,297.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5824279785156,0.9990000128746032,0.4549486935138702,0.3296414613723755,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5763244628906,0.6143516898155212,0.0790017023682594,0.0561820343136787,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57183837890625,0.5145197510719299,0.050000000745058,0.0485742464661598,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.57183837890625,0.5145197510719299,0.050000000745058,0.2304153144359588,286.5796203613281,286.1499938964844,286.75738525390625,283.8001708984375,286.7527160644531,296.9636535644531,286.5898742675781,1.0,0.2144432514905929,1.0,1.0,0.0,1.0,-0.9256637096405028,0.925662875175476,8.164735163518344e-07,0.6869291067123413,0.0,0.0,0.0,36.09749221801758,46.0,105.57897186279295,-0.0,102.0944366455078,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6561889648437,0.6985800266265869,0.1200645416975021,0.1086053550243377,297.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65972900390625,0.9990000128746032,0.4635440707206726,0.3380901515483856,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6534729003906,0.6086696982383728,0.0788373574614524,0.0561071261763572,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6489562988281,0.5098428726196289,0.050000000745058,0.0486336946487426,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6489562988281,0.5098428726196289,0.050000000745058,0.2306973189115524,286.65692138671875,286.1499938964844,286.8346862792969,283.814453125,286.830078125,296.9639892578125,286.66717529296875,1.0,0.2184811234474182,1.0,1.0,0.0,1.0,-0.9386227130889891,0.9386218786239624,8.341226589436701e-07,0.6974781155586243,0.0,0.0,0.0,37.753543853759766,49.0,107.23616027832033,-0.0,107.46048736572266,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6561889648437,0.6985800266265869,0.1200645416975021,0.1086053550243377,297.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65972900390625,0.9990000128746032,0.4635440707206726,0.3380901515483856,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6534729003906,0.6086696982383728,0.0788373574614524,0.0561071261763572,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6489562988281,0.5098428726196289,0.050000000745058,0.0486336946487426,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6489562988281,0.5098428726196289,0.050000000745058,0.2306973189115524,286.65692138671875,286.1499938964844,286.8346862792969,283.814453125,286.830078125,296.9639892578125,286.66717529296875,1.0,0.2184811234474182,1.0,1.0,0.0,1.0,-0.9386227130889891,0.9386218786239624,8.341226589436701e-07,0.6974781155586243,0.0,0.0,0.0,37.753543853759766,49.0,107.23616027832033,-0.0,107.46048736572266,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7345275878906,0.6966714262962341,0.1225139647722244,0.1108262836933136,297.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7380676269531,0.9990000128746032,0.4717776179313659,0.3476722240447998,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7316589355469,0.6023386120796204,0.0786951035261154,0.056054875254631,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.72711181640625,0.5048564076423645,0.050000000745058,0.0487029440701007,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72711181640625,0.5048564076423645,0.050000000745058,0.2310258001089096,286.7352294921875,286.1499938964844,286.9121398925781,283.828369140625,286.9075927734375,296.96368408203125,286.7454528808594,1.0,0.2230418771505355,1.0,1.0,0.0,1.0,-0.9532030820846558,0.953202188014984,8.542580189896398e-07,0.7093378901481628,0.0,0.0,0.0,39.67858505249024,52.0,108.48829650878906,-0.0,113.74991607666016,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7345275878906,0.6966714262962341,0.1225139647722244,0.1108262836933136,297.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7380676269531,0.9990000128746032,0.4717776179313659,0.3476722240447998,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7316589355469,0.6023386120796204,0.0786951035261154,0.056054875254631,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.72711181640625,0.5048564076423645,0.050000000745058,0.0487029440701007,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72711181640625,0.5048564076423645,0.050000000745058,0.2310258001089096,286.7352294921875,286.1499938964844,286.9121398925781,283.828369140625,286.9075927734375,296.96368408203125,286.7454528808594,1.0,0.2230418771505355,1.0,1.0,0.0,1.0,-0.9532030820846558,0.953202188014984,8.542580189896398e-07,0.7093378901481628,0.0,0.0,0.0,39.67858505249024,52.0,108.48829650878906,-0.0,113.74991607666016,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136291503906,0.6945762038230896,0.1250928193330764,0.1131930276751518,297.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.817138671875,0.9990000128746032,0.4796606600284576,0.3581174612045288,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8106384277344,0.5955982208251953,0.0785692185163497,0.0560217387974262,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060607910156,0.4997597932815552,0.050000000745058,0.0487806349992752,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060607910156,0.4997597932815552,0.050000000745058,0.2313943356275558,286.8143005371094,286.1499938964844,286.9896850585937,283.8419494628906,286.9852294921875,296.9715270996094,286.824462890625,1.0,0.2280112355947494,1.0,1.0,0.0,1.0,-0.969075620174408,0.9690747261047364,8.765180723457888e-07,0.722240149974823,0.0,0.0,0.0,41.83517074584961,55.0,109.4344253540039,-0.0,120.88470458984376,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136291503906,0.6945762038230896,0.1250928193330764,0.1131930276751518,297.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.817138671875,0.9990000128746032,0.4796606600284576,0.3581174612045288,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8106384277344,0.5955982208251953,0.0785692185163497,0.0560217387974262,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060607910156,0.4997597932815552,0.050000000745058,0.0487806349992752,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060607910156,0.4997597932815552,0.050000000745058,0.2313943356275558,286.8143005371094,286.1499938964844,286.9896850585937,283.8419494628906,286.9852294921875,296.9715270996094,286.824462890625,1.0,0.2280112355947494,1.0,1.0,0.0,1.0,-0.969075620174408,0.9690747261047364,8.765180723457888e-07,0.722240149974823,0.0,0.0,0.0,41.83517074584961,55.0,109.4344253540039,-0.0,120.88470458984376,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534240722656,0.6934587359428406,0.1264083236455917,0.1144067719578743,297.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8569030761719,0.9990000128746032,0.4834500253200531,0.3635985851287842,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.850341796875,0.5921205282211304,0.0785102397203445,0.0560104474425315,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.84576416015625,0.4972061216831207,0.050000000745058,0.0488223247230052,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84576416015625,0.4972061216831207,0.050000000745058,0.2315920889377594,286.85406494140625,286.1499938964844,287.02850341796875,283.8486633300781,287.0240783691406,296.9786071777344,286.8641662597656,1.0,0.2306175380945205,1.0,1.0,0.0,1.0,-0.977384626865387,0.9773837327957152,8.88314104940946e-07,0.7289913892745972,0.0,0.0,0.0,42.990989685058594,55.0,109.8130111694336,-0.0,124.74402618408205,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.893310546875,0.6923079490661621,0.1277370750904083,0.1156351491808891,297.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89678955078125,0.9990000128746032,0.4871480464935303,0.3692206442356109,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.5885945558547974,0.0784531459212303,0.056001927703619,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8855895996094,0.4946585893630981,0.050000000745058,0.0488657429814338,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8855895996094,0.4946585893630981,0.050000000745058,0.2317980527877807,286.8939514160156,286.1499938964844,287.0673522949219,283.85528564453125,287.0629577636719,296.9856872558594,286.90399169921875,1.0,0.2332904934883117,1.0,1.0,0.0,1.0,-0.9858956336975098,0.985894739627838,9.004999697026506e-07,0.7359047532081604,0.0,0.0,0.0,44.193824768066406,58.0,110.13674926757812,-0.0,128.7867431640625,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.973388671875,0.6899588108062744,0.1304298788309097,0.1181293353438377,297.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.976806640625,0.9990000128746032,0.4942950308322906,0.3808000981807709,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701232910156,0.5814647078514099,0.0783431753516197,0.0559916719794273,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9655456542969,0.4895844459533691,0.050000000745058,0.048957273364067,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9655456542969,0.4895844459533691,0.050000000745058,0.2322322130203247,286.9739990234375,286.1499938964844,287.14508056640625,283.86846923828125,287.1407470703125,297.0001525878906,286.9839172363281,1.0,0.2387975603342056,1.0,1.0,0.0,1.0,-1.0034056901931765,1.00340473651886,9.259014177587231e-07,0.7501220703125,0.0,0.0,0.0,46.726688385009766,61.0,110.64122009277344,-0.0,137.39007568359375,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.973388671875,0.6899588108062744,0.1304298788309097,0.1181293353438377,297.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.976806640625,0.9990000128746032,0.4942950308322906,0.3808000981807709,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701232910156,0.5814647078514099,0.0783431753516197,0.0559916719794273,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9655456542969,0.4895844459533691,0.050000000745058,0.048957273364067,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9655456542969,0.4895844459533691,0.050000000745058,0.2322322130203247,286.9739990234375,286.1499938964844,287.14508056640625,283.86846923828125,287.1407470703125,297.0001525878906,286.9839172363281,1.0,0.2387975603342056,1.0,1.0,0.0,1.0,-1.0034056901931765,1.00340473651886,9.259014177587231e-07,0.7501220703125,0.0,0.0,0.0,46.726688385009766,61.0,110.64122009277344,-0.0,137.39007568359375,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0537109375,0.6876318454742432,0.133167028427124,0.120668813586235,297.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570983886719,0.9990000128746032,0.5011456608772278,0.3926912248134613,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05035400390625,0.5743371248245239,0.0782377868890762,0.0559887699782848,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0457763671875,0.4845006167888641,0.050000000745058,0.049054205417633,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0457763671875,0.4845006167888641,0.050000000745058,0.2326920330524444,287.0543212890625,286.1499938964844,287.22283935546875,283.88153076171875,287.2185974121094,297.0149230957031,287.0640563964844,1.0,0.2444595843553543,1.0,1.0,0.0,1.0,-1.0213903188705444,1.021389365196228,9.524604820398964e-07,0.7647167444229126,0.0,0.0,0.0,49.40582275390625,64.0,110.98712158203124,-0.0,146.62832641601562,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0537109375,0.6876318454742432,0.133167028427124,0.120668813586235,297.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570983886719,0.9990000128746032,0.5011456608772278,0.3926912248134613,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05035400390625,0.5743371248245239,0.0782377868890762,0.0559887699782848,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0457763671875,0.4845006167888641,0.050000000745058,0.049054205417633,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0457763671875,0.4845006167888641,0.050000000745058,0.2326920330524444,287.0543212890625,286.1499938964844,287.22283935546875,283.88153076171875,287.2185974121094,297.0149230957031,287.0640563964844,1.0,0.2444595843553543,1.0,1.0,0.0,1.0,-1.0213903188705444,1.021389365196228,9.524604820398964e-07,0.7647167444229126,0.0,0.0,0.0,49.40582275390625,64.0,110.98712158203124,-0.0,146.62832641601562,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1342163085937,0.6854084730148315,0.1359485685825348,0.1232521459460258,297.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1375427246094,0.9990000128746032,0.5077334642410278,0.4047602415084839,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1307373046875,0.5673198699951172,0.0781370773911476,0.055992379784584,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1261901855469,0.4793048799037933,0.050000000745058,0.0491556413471698,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1261901855469,0.4793048799037933,0.050000000745058,0.2331731915473938,287.1347961425781,286.1499938964844,287.3006286621094,283.89459228515625,287.29644775390625,297.0299377441406,287.1443786621094,1.0,0.2502175867557525,1.0,1.0,0.0,1.0,-1.039680242538452,1.0396792888641355,9.799637155083474e-07,0.7795502543449402,0.0,0.0,0.0,52.20643997192383,67.0,111.20407104492188,-0.0,156.4420166015625,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1342163085937,0.6854084730148315,0.1359485685825348,0.1232521459460258,297.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1375427246094,0.9990000128746032,0.5077334642410278,0.4047602415084839,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1307373046875,0.5673198699951172,0.0781370773911476,0.055992379784584,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1261901855469,0.4793048799037933,0.050000000745058,0.0491556413471698,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1261901855469,0.4793048799037933,0.050000000745058,0.2331731915473938,287.1347961425781,286.1499938964844,287.3006286621094,283.89459228515625,287.29644775390625,297.0299377441406,287.1443786621094,1.0,0.2502175867557525,1.0,1.0,0.0,1.0,-1.039680242538452,1.0396792888641355,9.799637155083474e-07,0.7795502543449402,0.0,0.0,0.0,52.20643997192383,67.0,111.20407104492188,-0.0,156.4420166015625,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2147827148437,0.6833478808403015,0.1387757807970047,0.125879481434822,297.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.21807861328125,0.9990000128746032,0.5140894651412964,0.4168983101844787,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2112121582031,0.5605015754699707,0.078042060136795,0.0560024678707122,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2066955566406,0.4738442897796631,0.050000000745058,0.0492607541382312,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2066955566406,0.4738442897796631,0.050000000745058,0.2336718142032623,287.21533203125,286.1499938964844,287.3783874511719,283.9076843261719,287.3742980957031,297.04510498046875,287.2247619628906,1.0,0.2560232579708099,1.0,1.0,0.0,1.0,-1.0581392049789429,1.058138132095337,1.0082312655868009e-06,0.7945109605789185,0.0,0.0,0.0,55.10619354248047,70.0,111.31550598144533,-0.0,166.77581787109375,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2147827148437,0.6833478808403015,0.1387757807970047,0.125879481434822,297.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.21807861328125,0.9990000128746032,0.5140894651412964,0.4168983101844787,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2112121582031,0.5605015754699707,0.078042060136795,0.0560024678707122,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2066955566406,0.4738442897796631,0.050000000745058,0.0492607541382312,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2066955566406,0.4738442897796631,0.050000000745058,0.2336718142032623,287.21533203125,286.1499938964844,287.3783874511719,283.9076843261719,287.3742980957031,297.04510498046875,287.2247619628906,1.0,0.2560232579708099,1.0,1.0,0.0,1.0,-1.0581392049789429,1.058138132095337,1.0082312655868009e-06,0.7945109605789185,0.0,0.0,0.0,55.10619354248047,70.0,111.31550598144533,-0.0,166.77581787109375,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2550964355469,0.6823915839195251,0.140206977725029,0.127209797501564,297.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2583312988281,0.9990000128746032,0.5171899199485779,0.4229652881622314,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.25146484375,0.5571891665458679,0.0779971331357956,0.0560100600123405,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2469482421875,0.4709566831588745,0.050000000745058,0.0493144579231739,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2469482421875,0.4709566831588745,0.050000000745058,0.2339265495538711,287.255615234375,286.1499938964844,287.4172668457031,283.9142761230469,287.4132080078125,297.0527648925781,287.26495361328125,1.0,0.2589314877986908,1.0,1.0,0.0,1.0,-1.067397117614746,1.0673961639404297,1.02260344192473e-06,0.8020103573799133,0.0,0.0,0.0,56.586944580078125,70.0,111.33763122558594,-0.0,172.12158203125,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2953796386719,0.6814897060394287,0.141650453209877,0.1285516321659088,297.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.298583984375,0.9990000128746032,0.5202417373657227,0.4290189743041992,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29168701171875,0.5539506077766418,0.0779542624950409,0.056019477546215,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2872009277344,0.4679297506809234,0.050000000745058,0.049368817359209,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2872009277344,0.4679297506809234,0.050000000745058,0.2341844141483307,287.2958679199219,286.1499938964844,287.4561462402344,283.9209289550781,287.4521179199219,297.0604858398437,287.3051452636719,1.0,0.2618380486965179,1.0,1.0,0.0,1.0,-1.0766597986221311,1.0766587257385254,1.0371140888310038e-06,0.8095105886459351,0.0,0.0,0.0,58.085357666015625,73.0,111.33982849121094,-0.0,177.57908630371094,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3758850097656,0.6798583269119263,0.1445747166872024,0.1312698870897293,297.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3790283203125,0.9990000128746032,0.5262131094932556,0.4410551488399505,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3721008300781,0.5477170348167419,0.0778755620121955,0.0560442134737968,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3676452636719,0.4613864123821258,0.050000000745058,0.0494791902601718,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3676452636719,0.4613864123821258,0.050000000745058,0.2347079813480377,287.3763732910156,286.1499938964844,287.5338439941406,283.93438720703125,287.5298767089844,297.0760498046875,287.3854675292969,1.0,0.2676317989826202,1.0,1.0,0.0,1.0,-1.095159649848938,1.095158576965332,1.0664904266377562e-06,0.8244810700416565,0.0,0.0,0.0,61.12675857543945,76.0,111.29159545898438,-0.0,188.8062438964844,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3758850097656,0.6798583269119263,0.1445747166872024,0.1312698870897293,297.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3790283203125,0.9990000128746032,0.5262131094932556,0.4410551488399505,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3721008300781,0.5477170348167419,0.0778755620121955,0.0560442134737968,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3676452636719,0.4613864123821258,0.050000000745058,0.0494791902601718,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3676452636719,0.4613864123821258,0.050000000745058,0.2347079813480377,287.3763732910156,286.1499938964844,287.5338439941406,283.93438720703125,287.5298767089844,297.0760498046875,287.3854675292969,1.0,0.2676317989826202,1.0,1.0,0.0,1.0,-1.095159649848938,1.095158576965332,1.0664904266377562e-06,0.8244810700416565,0.0,0.0,0.0,61.12675857543945,76.0,111.29159545898438,-0.0,188.8062438964844,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.456298828125,0.6784655451774597,0.1475504040718078,0.1340353637933731,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4594116210937,0.9990000128746032,0.5320249795913696,0.4529562890529632,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.45245361328125,0.5418335199356079,0.0778077989816665,0.0560775622725486,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.447998046875,0.4549519717693329,0.050000000745058,0.0495913289487361,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.447998046875,0.4549519717693329,0.050000000745058,0.2352399230003357,287.4567565917969,286.1499938964844,287.6114501953125,283.9481811523437,287.6075744628906,297.091796875,287.4656982421875,1.0,0.2733815610408783,1.0,1.0,0.0,1.0,-1.1135767698287964,1.1135756969451904,1.0962623946397798e-06,0.8393707871437073,0.0,0.0,0.0,64.21571350097656,79.0,111.18203735351562,-0.0,200.41685485839844,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.456298828125,0.6784655451774597,0.1475504040718078,0.1340353637933731,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4594116210937,0.9990000128746032,0.5320249795913696,0.4529562890529632,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.45245361328125,0.5418335199356079,0.0778077989816665,0.0560775622725486,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.447998046875,0.4549519717693329,0.050000000745058,0.0495913289487361,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.447998046875,0.4549519717693329,0.050000000745058,0.2352399230003357,287.4567565917969,286.1499938964844,287.6114501953125,283.9481811523437,287.6075744628906,297.091796875,287.4656982421875,1.0,0.2733815610408783,1.0,1.0,0.0,1.0,-1.1135767698287964,1.1135756969451904,1.0962623946397798e-06,0.8393707871437073,0.0,0.0,0.0,64.21571350097656,79.0,111.18203735351562,-0.0,200.41685485839844,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
