time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036660,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5365905761719,0.677315354347229,0.1505796015262603,0.1368495225906372,297.7076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.53961181640625,0.9990000128746032,0.5376945734024048,0.4646849036216736,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326538085937,0.5363187193870544,0.0777529180049896,0.0561205372214317,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5282287597656,0.4489944577217102,0.050000000745058,0.0497047677636146,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5282287597656,0.4489944577217102,0.050000000745058,0.2357780188322067,287.5370178222656,286.1499938964844,287.68896484375,283.9623413085937,287.6851501464844,297.1076965332031,287.5458068847656,1.0,0.2790701687335968,1.0,1.0,0.0,1.0,-1.1318659782409668,1.1318647861480713,1.1263520036663976e-06,0.854141891002655,0.0,0.0,0.0,67.33968353271484,67.0,111.0201416015625,-0.0,212.3752593994141,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5365905761719,0.677315354347229,0.1505796015262603,0.1368495225906372,297.7076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.53961181640625,0.9990000128746032,0.5376945734024048,0.4646849036216736,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326538085937,0.5363187193870544,0.0777529180049896,0.0561205372214317,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5282287597656,0.4489944577217102,0.050000000745058,0.0497047677636146,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5282287597656,0.4489944577217102,0.050000000745058,0.2357780188322067,287.5370178222656,286.1499938964844,287.68896484375,283.9623413085937,287.6851501464844,297.1076965332031,287.5458068847656,1.0,0.2790701687335968,1.0,1.0,0.0,1.0,-1.1318659782409668,1.1318647861480713,1.1263520036663976e-06,0.854141891002655,0.0,0.0,0.0,67.33968353271484,67.0,111.0201416015625,-0.0,212.3752593994141,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.616455078125,0.6823065876960754,0.1536644399166107,0.1395997703075409,297.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6193542480469,0.9990000128746032,0.5439505577087402,0.4643237590789795,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.61248779296875,0.5363484025001526,0.0777100846171379,0.056084468960762,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6081237792969,0.4491721391677856,0.050000000745058,0.0497011877596378,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6081237792969,0.4491721391677856,0.050000000745058,0.2357610315084457,287.6167907714844,286.1499938964844,287.766357421875,283.9769897460937,287.7625732421875,297.1229248046875,287.6253356933594,1.0,0.278780460357666,1.0,1.0,0.0,1.0,-1.1346747875213623,1.1346735954284668,1.131295334744209e-06,0.8567659854888916,0.0,0.0,0.0,67.29473114013672,55.0,110.2767105102539,-0.0,213.22579956054688,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.616455078125,0.6823065876960754,0.1536644399166107,0.1395997703075409,297.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6193542480469,0.9990000128746032,0.5439505577087402,0.4643237590789795,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.61248779296875,0.5363484025001526,0.0777100846171379,0.056084468960762,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6081237792969,0.4491721391677856,0.050000000745058,0.0497011877596378,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6081237792969,0.4491721391677856,0.050000000745058,0.2357610315084457,287.6167907714844,286.1499938964844,287.766357421875,283.9769897460937,287.7625732421875,297.1229248046875,287.6253356933594,1.0,0.278780460357666,1.0,1.0,0.0,1.0,-1.1346747875213623,1.1346735954284668,1.131295334744209e-06,0.8567659854888916,0.0,0.0,0.0,67.29473114013672,55.0,110.2767105102539,-0.0,213.22579956054688,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.65576171875,0.6869466304779053,0.1552451848983764,0.1409655511379242,297.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6585998535156,0.9990000128746032,0.5477216839790344,0.4600278437137604,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517944335937,0.5382540822029114,0.0777082219719886,0.0560465268790721,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6474914550781,0.4513144791126251,0.050000000745058,0.0496593080461025,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6474914550781,0.4513144791126251,0.050000000745058,0.2355623692274093,287.65606689453125,286.1499938964844,287.80499267578125,283.9845275878906,287.8011779785156,297.1307373046875,287.6645202636719,1.0,0.2769037187099457,1.0,1.0,0.0,1.0,-1.1308258771896362,1.1308248043060305,1.1251108844589908e-06,0.8539311289787292,0.0,0.0,0.0,66.18572998046875,55.0,109.61753845214844,-0.0,209.8060607910156,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6947326660156,0.6928485631942749,0.1568615436553955,0.1423398107290268,297.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.69744873046875,0.9990000128746032,0.5519616007804871,0.453493058681488,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.69073486328125,0.5412821173667908,0.0777285546064376,0.0560060329735279,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6864624023437,0.4546706676483154,0.050000000745058,0.0495963580906391,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6864624023437,0.4546706676483154,0.050000000745058,0.235263779759407,287.6949462890625,286.1499938964844,287.8435974121094,283.9922180175781,287.8397827148437,297.1386108398437,287.703369140625,1.0,0.2740404307842254,1.0,1.0,0.0,1.0,-1.124151349067688,1.124150276184082,1.1143596339024953e-06,0.8489112257957458,0.0,0.0,0.0,64.50601196289062,58.0,108.88867950439452,-0.0,204.3897857666016,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77178955078125,0.7015926837921143,0.1602262705564499,0.1452582031488418,297.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7744140625,0.9990000128746032,0.5611483454704285,0.4467323422431946,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.76776123046875,0.544758677482605,0.0778629034757614,0.0560301020741462,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76348876953125,0.4582673013210296,0.050000000745058,0.0495321899652481,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76348876953125,0.4582673013210296,0.050000000745058,0.2349593788385391,287.7719116210937,286.1499938964844,287.920654296875,284.00811767578125,287.9168395996094,297.1544189453125,287.7803955078125,1.0,0.2717551589012146,1.0,1.0,0.0,1.0,-1.1191203594207764,1.1191191673278809,1.106469426304102e-06,0.8453484773635864,0.0,0.0,0.0,62.82013702392578,61.0,107.89173889160156,-0.0,199.5458068847656,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77178955078125,0.7015926837921143,0.1602262705564499,0.1452582031488418,297.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7744140625,0.9990000128746032,0.5611483454704285,0.4467323422431946,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.76776123046875,0.544758677482605,0.0778629034757614,0.0560301020741462,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76348876953125,0.4582673013210296,0.050000000745058,0.0495321899652481,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76348876953125,0.4582673013210296,0.050000000745058,0.2349593788385391,287.7719116210937,286.1499938964844,287.920654296875,284.00811767578125,287.9168395996094,297.1544189453125,287.7803955078125,1.0,0.2717551589012146,1.0,1.0,0.0,1.0,-1.1191203594207764,1.1191191673278809,1.106469426304102e-06,0.8453484773635864,0.0,0.0,0.0,62.82013702392578,61.0,107.89173889160156,-0.0,199.5458068847656,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8489685058594,0.7082592248916626,0.1637503951787948,0.1483630985021591,297.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515014648437,0.9990000128746032,0.5703191161155701,0.4441947340965271,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8448486328125,0.5465990900993347,0.0781105682253837,0.0561662502586841,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.840576171875,0.4596499800682068,0.050000000745058,0.0495083332061767,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.840576171875,0.4596499800682068,0.050000000745058,0.234846219420433,287.8490295410156,286.1499938964844,287.9975280761719,284.0247802734375,287.99371337890625,297.1676940917969,287.8575134277344,1.0,0.2711904942989349,1.0,1.0,0.0,1.0,-1.1197985410690308,1.1197973489761353,1.1078784609708237e-06,0.8462841510772705,0.0,0.0,0.0,62.2319564819336,64.0,107.57984924316406,-0.0,198.6434020996093,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8489685058594,0.7082592248916626,0.1637503951787948,0.1483630985021591,297.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515014648437,0.9990000128746032,0.5703191161155701,0.4441947340965271,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8448486328125,0.5465990900993347,0.0781105682253837,0.0561662502586841,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.840576171875,0.4596499800682068,0.050000000745058,0.0495083332061767,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.840576171875,0.4596499800682068,0.050000000745058,0.234846219420433,287.8490295410156,286.1499938964844,287.9975280761719,284.0247802734375,287.99371337890625,297.1676940917969,287.8575134277344,1.0,0.2711904942989349,1.0,1.0,0.0,1.0,-1.1197985410690308,1.1197973489761353,1.1078784609708237e-06,0.8462841510772705,0.0,0.0,0.0,62.2319564819336,64.0,107.57984924316406,-0.0,198.6434020996093,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7132471203804016,0.1674036830663681,0.1516182720661163,297.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9286804199219,0.9990000128746032,0.5792511105537415,0.4446843266487121,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.92205810546875,0.5472558736801147,0.078448049724102,0.0563909299671649,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9177551269531,0.459381639957428,0.050000000745058,0.0495129004120826,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9177551269531,0.459381639957428,0.050000000745058,0.2348678708076477,287.9262084960937,286.1499938964844,288.0741882324219,284.04229736328125,288.07037353515625,297.1804504394531,287.9346923828125,1.0,0.2719945907592773,1.0,1.0,0.0,1.0,-1.1245931386947632,1.1245920658111572,1.1159338555444265e-06,0.8503715395927429,0.0,0.0,0.0,62.41721725463867,67.0,107.51529693603516,-0.0,200.53875732421875,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7132471203804016,0.1674036830663681,0.1516182720661163,297.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9286804199219,0.9990000128746032,0.5792511105537415,0.4446843266487121,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.92205810546875,0.5472558736801147,0.078448049724102,0.0563909299671649,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9177551269531,0.459381639957428,0.050000000745058,0.0495129004120826,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9177551269531,0.459381639957428,0.050000000745058,0.2348678708076477,287.9262084960937,286.1499938964844,288.0741882324219,284.04229736328125,288.07037353515625,297.1804504394531,287.9346923828125,1.0,0.2719945907592773,1.0,1.0,0.0,1.0,-1.1245931386947632,1.1245920658111572,1.1159338555444265e-06,0.8503715395927429,0.0,0.0,0.0,62.41721725463867,67.0,107.51529693603516,-0.0,200.53875732421875,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0036315917969,0.7168839573860168,0.1711537688970565,0.154987946152687,297.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0060119628906,0.9990000128746032,0.5878945589065552,0.4475395083427429,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9994201660156,0.5469635725021362,0.0788474604487419,0.0566800720989704,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9950561523437,0.4578307569026947,0.050000000745058,0.0495397299528121,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9950561523437,0.4578307569026947,0.050000000745058,0.2349951416254043,288.0035705566406,286.1499938964844,288.15057373046875,284.0607604980469,288.1468200683594,297.19293212890625,288.0119934082031,1.0,0.2738652229309082,1.0,1.0,0.0,1.0,-1.132595777511597,1.1325945854187012,1.129217480411171e-06,0.8568741083145142,0.0,0.0,0.0,63.208152770996094,70.0,107.53466033935548,-0.0,204.6567840576172,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0036315917969,0.7168839573860168,0.1711537688970565,0.154987946152687,297.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0060119628906,0.9990000128746032,0.5878945589065552,0.4475395083427429,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9994201660156,0.5469635725021362,0.0788474604487419,0.0566800720989704,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9950561523437,0.4578307569026947,0.050000000745058,0.0495397299528121,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9950561523437,0.4578307569026947,0.050000000745058,0.2349951416254043,288.0035705566406,286.1499938964844,288.15057373046875,284.0607604980469,288.1468200683594,297.19293212890625,288.0119934082031,1.0,0.2738652229309082,1.0,1.0,0.0,1.0,-1.132595777511597,1.1325945854187012,1.129217480411171e-06,0.8568741083145142,0.0,0.0,0.0,63.208152770996094,70.0,107.53466033935548,-0.0,204.6567840576172,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0423583984375,0.7183144092559814,0.1730577498674392,0.156707152724266,297.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0447082519531,0.9990000128746032,0.5921062231063843,0.4496951997280121,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0381164550781,0.5465225577354431,0.0790634453296661,0.0568425916135311,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0337219238281,0.4566749334335327,0.050000000745058,0.0495601035654544,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0337219238281,0.4566749334335327,0.050000000745058,0.2350917905569076,288.0422668457031,286.1499938964844,288.18865966796875,284.0704040527344,288.1849365234375,297.1990966796875,288.0506896972656,1.0,0.2751282453536987,1.0,1.0,0.0,1.0,-1.1375818252563477,1.1375807523727417,1.1374954738130327e-06,0.8608599305152893,0.0,0.0,0.0,63.792911529541016,70.0,107.54550170898438,-0.0,207.4239654541016,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.08111572265625,0.7195358872413635,0.1749778687953949,0.1584455072879791,297.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0834350585937,0.9990000128746032,0.5962473154067993,0.4522570073604584,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07684326171875,0.5459178686141968,0.0792872905731201,0.0570142418146133,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.07244873046875,0.4553180932998657,0.050000000745058,0.0495844483375549,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07244873046875,0.4553180932998657,0.050000000745058,0.2352072745561599,288.0809936523437,286.1499938964844,288.2267150878906,284.0802917480469,288.2229919433594,297.2052307128906,288.08935546875,1.0,0.2765740752220154,1.0,1.0,0.0,1.0,-1.14311683177948,1.1431156396865845,1.1467075182736153e-06,0.8652535080909729,0.0,0.0,0.0,64.48556518554688,73.0,107.54637145996094,-0.0,210.60337829589844,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1585998535156,0.7214660048484802,0.1788603961467743,0.16197170317173,297.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1608581542969,0.9990000128746032,0.6043290495872498,0.4584054052829742,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1543273925781,0.5443049669265747,0.0797522366046905,0.0573788285255432,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1498718261719,0.4521358907222748,0.050000000745058,0.0496434457600116,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1498718261719,0.4521358907222748,0.050000000745058,0.2354871332645416,288.158447265625,286.1499938964844,288.3025207519531,284.1010131835937,288.29888916015625,297.2173156738281,288.166748046875,1.0,0.2799272835254669,1.0,1.0,0.0,1.0,-1.1555728912353516,1.155571699142456,1.1675646192088609e-06,0.8750724196434021,0.0,0.0,0.0,66.1511459350586,76.0,107.49940490722656,-0.0,218.06007385253903,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1585998535156,0.7214660048484802,0.1788603961467743,0.16197170317173,297.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1608581542969,0.9990000128746032,0.6043290495872498,0.4584054052829742,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1543273925781,0.5443049669265747,0.0797522366046905,0.0573788285255432,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1498718261719,0.4521358907222748,0.050000000745058,0.0496434457600116,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1498718261719,0.4521358907222748,0.050000000745058,0.2354871332645416,288.158447265625,286.1499938964844,288.3025207519531,284.1010131835937,288.29888916015625,297.2173156738281,288.166748046875,1.0,0.2799272835254669,1.0,1.0,0.0,1.0,-1.1555728912353516,1.155571699142456,1.1675646192088609e-06,0.8750724196434021,0.0,0.0,0.0,66.1511459350586,76.0,107.49940490722656,-0.0,218.06007385253903,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2360534667969,0.7228630781173706,0.1827930212020874,0.1655552387237548,297.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2382507324219,0.9990000128746032,0.6121643781661987,0.4656566977500915,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.23175048828125,0.5422800183296204,0.0802334249019622,0.0577647201716899,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2272644042969,0.4485165774822235,0.050000000745058,0.0497140549123287,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2272644042969,0.4485165774822235,0.050000000745058,0.2358220815658569,288.23583984375,286.1499938964844,288.3780517578125,284.1229858398437,288.3744506835937,297.22918701171875,288.2440490722656,1.0,0.2837789058685303,1.0,1.0,0.0,1.0,-1.1695274114608765,1.169526219367981,1.1911851061086054e-06,0.8860193490982056,0.0,0.0,0.0,68.13272857666016,79.0,107.37116241455078,-0.0,226.80078125,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2360534667969,0.7228630781173706,0.1827930212020874,0.1655552387237548,297.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2382507324219,0.9990000128746032,0.6121643781661987,0.4656566977500915,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.23175048828125,0.5422800183296204,0.0802334249019622,0.0577647201716899,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2272644042969,0.4485165774822235,0.050000000745058,0.0497140549123287,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2272644042969,0.4485165774822235,0.050000000745058,0.2358220815658569,288.23583984375,286.1499938964844,288.3780517578125,284.1229858398437,288.3744506835937,297.22918701171875,288.2440490722656,1.0,0.2837789058685303,1.0,1.0,0.0,1.0,-1.1695274114608765,1.169526219367981,1.1911851061086054e-06,0.8860193490982056,0.0,0.0,0.0,68.13272857666016,79.0,107.37116241455078,-0.0,226.80078125,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3133544921875,0.7238836288452148,0.1867706477642059,0.1691884249448776,297.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31549072265625,0.9990000128746032,0.6197847723960876,0.4737236499786377,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3090515136719,0.5399847030639648,0.080725722014904,0.0581659004092216,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045349121094,0.4446581304073334,0.050000000745058,0.0497939139604568,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045349121094,0.4446581304073334,0.050000000745058,0.2362008839845657,288.3131408691406,286.1499938964844,288.4532165527344,284.1463317871094,288.4496765136719,297.2406921386719,288.3211975097656,1.0,0.2880018353462219,1.0,1.0,0.0,1.0,-1.1846027374267578,1.1846015453338623,1.2170465879535186e-06,0.8978329300880432,0.0,0.0,0.0,70.36648559570312,82.0,107.15253448486328,-0.0,236.62454223632807,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3133544921875,0.7238836288452148,0.1867706477642059,0.1691884249448776,297.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31549072265625,0.9990000128746032,0.6197847723960876,0.4737236499786377,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3090515136719,0.5399847030639648,0.080725722014904,0.0581659004092216,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045349121094,0.4446581304073334,0.050000000745058,0.0497939139604568,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045349121094,0.4446581304073334,0.050000000745058,0.2362008839845657,288.3131408691406,286.1499938964844,288.4532165527344,284.1463317871094,288.4496765136719,297.2406921386719,288.3211975097656,1.0,0.2880018353462219,1.0,1.0,0.0,1.0,-1.1846027374267578,1.1846015453338623,1.2170465879535186e-06,0.8978329300880432,0.0,0.0,0.0,70.36648559570312,82.0,107.15253448486328,-0.0,236.62454223632807,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39044189453125,0.724648118019104,0.1907912194728851,0.1728671044111251,297.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925476074219,0.9990000128746032,0.6272204518318176,0.4823810458183288,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861389160156,0.5375335216522217,0.0812270566821098,0.0585790798068046,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3816223144531,0.440710574388504,0.050000000745058,0.0498811416327953,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3816223144531,0.440710574388504,0.050000000745058,0.2366146594285965,288.39019775390625,286.1499938964844,288.52801513671875,284.1711730957031,288.5245666503906,297.2518615722656,288.3981628417969,1.0,0.2924968600273132,1.0,1.0,0.0,1.0,-1.2005070447921753,1.2005057334899902,1.2447449080355e-06,0.910312831401825,0.0,0.0,0.0,72.80191802978516,85.0,106.84458923339844,-0.0,247.373779296875,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39044189453125,0.724648118019104,0.1907912194728851,0.1728671044111251,297.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925476074219,0.9990000128746032,0.6272204518318176,0.4823810458183288,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861389160156,0.5375335216522217,0.0812270566821098,0.0585790798068046,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3816223144531,0.440710574388504,0.050000000745058,0.0498811416327953,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3816223144531,0.440710574388504,0.050000000745058,0.2366146594285965,288.39019775390625,286.1499938964844,288.52801513671875,284.1711730957031,288.5245666503906,297.2518615722656,288.3981628417969,1.0,0.2924968600273132,1.0,1.0,0.0,1.0,-1.2005070447921753,1.2005057334899902,1.2447449080355e-06,0.910312831401825,0.0,0.0,0.0,72.80191802978516,85.0,106.84458923339844,-0.0,247.373779296875,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.42889404296875,0.7249637246131897,0.1928174644708633,0.1747227609157562,297.7658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.43096923828125,0.9990000128746032,0.6308778524398804,0.486874908208847,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4245910644531,0.5362781882286072,0.081480972468853,0.058789636939764,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4200439453125,0.4387387931346893,0.050000000745058,0.0499270446598529,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4200439453125,0.4387387931346893,0.050000000745058,0.236832395195961,288.4286499023437,286.1499938964844,288.5652770996094,284.1841735839844,288.5618591308594,297.25732421875,288.4365234375,1.0,0.2948216199874878,1.0,1.0,0.0,1.0,-1.2086974382400513,1.2086962461471558,1.2591792710736629e-06,0.9167497158050536,0.0,0.0,0.0,74.0823745727539,85.0,106.65843963623048,-0.0,253.05545043945312,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.46728515625,0.725247859954834,0.1948544383049011,0.1765892505645752,297.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46929931640625,0.9990000128746032,0.6344991326332092,0.4914539754390716,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.46295166015625,0.5350157022476196,0.0817371755838394,0.0590027086436748,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4584045410156,0.4367828965187073,0.050000000745058,0.0499742552638053,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4584045410156,0.4367828965187073,0.050000000745058,0.2370563447475433,288.4670104980469,286.1499938964844,288.6024475097656,284.1976013183594,288.5990295410156,297.2626342773437,288.4748229980469,1.0,0.2971868216991424,1.0,1.0,0.0,1.0,-1.2170153856277466,1.2170140743255615,1.2739550356855034e-06,0.9232908487319946,0.0,0.0,0.0,75.39874267578125,88.0,106.45250701904295,-0.0,258.9236145019531,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.54376220703125,0.7257529497146606,0.1989610195159912,0.1803542077541351,297.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54571533203125,0.9990000128746032,0.6416451930999756,0.5008043646812439,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5394287109375,0.5325005650520325,0.0822569727897644,0.059436347335577,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5348815917969,0.4329517483711242,0.050000000745058,0.0500720329582691,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5348815917969,0.4329517483711242,0.050000000745058,0.237520158290863,288.54345703125,286.1499938964844,288.67645263671875,284.2257385253906,288.673095703125,297.27301025390625,288.5511474609375,1.0,0.3020102381706238,1.0,1.0,0.0,1.0,-1.2339526414871216,1.2339513301849363,1.304392640122387e-06,0.9366046786308287,0.0,0.0,0.0,78.12345123291016,91.0,105.9856185913086,-0.0,271.1701965332031,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.54376220703125,0.7257529497146606,0.1989610195159912,0.1803542077541351,297.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54571533203125,0.9990000128746032,0.6416451930999756,0.5008043646812439,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5394287109375,0.5325005650520325,0.0822569727897644,0.059436347335577,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5348815917969,0.4329517483711242,0.050000000745058,0.0500720329582691,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5348815917969,0.4329517483711242,0.050000000745058,0.237520158290863,288.54345703125,286.1499938964844,288.67645263671875,284.2257385253906,288.673095703125,297.27301025390625,288.5511474609375,1.0,0.3020102381706238,1.0,1.0,0.0,1.0,-1.2339526414871216,1.2339513301849363,1.304392640122387e-06,0.9366046786308287,0.0,0.0,0.0,78.12345123291016,91.0,105.9856185913086,-0.0,271.1701965332031,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6198425292969,0.7262169718742371,0.203111857175827,0.1841616481542587,297.75048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62176513671875,0.9990000128746032,0.648681640625,0.5103210806846619,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.61553955078125,0.530040979385376,0.08278788626194,0.059880144894123,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6109924316406,0.4292686283588409,0.050000000745058,0.0501734390854835,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6109924316406,0.4292686283588409,0.050000000745058,0.2380011975765228,288.6195373535156,286.1499938964844,288.75,284.25567626953125,288.7467346191406,297.28302001953125,288.6270446777344,1.0,0.3069178462028503,1.0,1.0,0.0,1.0,-1.2511779069900513,1.2511765956878662,1.3358320529732737e-06,0.9501358866691588,0.0,0.0,0.0,80.94798278808594,94.0,105.4505615234375,-0.0,284.0245666503906,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6198425292969,0.7262169718742371,0.203111857175827,0.1841616481542587,297.75048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62176513671875,0.9990000128746032,0.648681640625,0.5103210806846619,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.61553955078125,0.530040979385376,0.08278788626194,0.059880144894123,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6109924316406,0.4292686283588409,0.050000000745058,0.0501734390854835,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6109924316406,0.4292686283588409,0.050000000745058,0.2380011975765228,288.6195373535156,286.1499938964844,288.75,284.25567626953125,288.7467346191406,297.28302001953125,288.6270446777344,1.0,0.3069178462028503,1.0,1.0,0.0,1.0,-1.2511779069900513,1.2511765956878662,1.3358320529732737e-06,0.9501358866691588,0.0,0.0,0.0,80.94798278808594,94.0,105.4505615234375,-0.0,284.0245666503906,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6955261230469,0.7269353270530701,0.2076443582773208,0.1881943345069885,297.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6973876953125,0.9990000128746032,0.6559837460517883,0.5198296308517456,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6912536621094,0.5282332301139832,0.0836837068200111,0.0604827664792537,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866760253906,0.4257950186729431,0.050000000745058,0.0502766668796539,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866760253906,0.4257950186729431,0.050000000745058,0.2384908646345138,288.6951904296875,286.1499938964844,288.8233337402344,284.2872009277344,288.8200988769531,297.2955322265625,288.7026062011719,1.0,0.3118802309036255,1.0,1.0,0.0,1.0,-1.2688668966293335,1.2688654661178589,1.3686463944395657e-06,0.9640412926673888,0.0,0.0,0.0,83.82962036132812,97.0,104.9445343017578,-0.0,297.48907470703125,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6955261230469,0.7269353270530701,0.2076443582773208,0.1881943345069885,297.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6973876953125,0.9990000128746032,0.6559837460517883,0.5198296308517456,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6912536621094,0.5282332301139832,0.0836837068200111,0.0604827664792537,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866760253906,0.4257950186729431,0.050000000745058,0.0502766668796539,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866760253906,0.4257950186729431,0.050000000745058,0.2384908646345138,288.6951904296875,286.1499938964844,288.8233337402344,284.2872009277344,288.8200988769531,297.2955322265625,288.7026062011719,1.0,0.3118802309036255,1.0,1.0,0.0,1.0,-1.2688668966293335,1.2688654661178589,1.3686463944395657e-06,0.9640412926673888,0.0,0.0,0.0,83.82962036132812,97.0,104.9445343017578,-0.0,297.48907470703125,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77099609375,0.7282795310020447,0.2127092480659485,0.1927221864461898,297.75,297.1499938964844,293.1499938964844,0.0,-0.0,288.7727966308594,0.9990000128746032,0.6637972593307495,0.5291585326194763,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76678466796875,0.5279364585876465,0.0851351842284202,0.0614824444055557,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7621154785156,0.4225748479366302,0.050000000745058,0.0503797903656959,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7621154785156,0.4225748479366302,0.050000000745058,0.2389800250530243,288.7706604003906,286.1499938964844,288.89666748046875,284.32000732421875,288.8934936523437,297.3114624023437,288.7779235839844,1.0,0.3168925046920776,1.0,1.0,0.0,1.0,-1.2874106168746948,1.2874091863632202,1.403642841069086e-06,0.9786481857299804,0.0,0.0,0.0,86.72649383544922,100.0,104.62930297851562,-0.0,311.6651306152344,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77099609375,0.7282795310020447,0.2127092480659485,0.1927221864461898,297.75,297.1499938964844,293.1499938964844,0.0,-0.0,288.7727966308594,0.9990000128746032,0.6637972593307495,0.5291585326194763,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76678466796875,0.5279364585876465,0.0851351842284202,0.0614824444055557,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7621154785156,0.4225748479366302,0.050000000745058,0.0503797903656959,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7621154785156,0.4225748479366302,0.050000000745058,0.2389800250530243,288.7706604003906,286.1499938964844,288.89666748046875,284.32000732421875,288.8934936523437,297.3114624023437,288.7779235839844,1.0,0.3168925046920776,1.0,1.0,0.0,1.0,-1.2874106168746948,1.2874091863632202,1.403642841069086e-06,0.9786481857299804,0.0,0.0,0.0,86.72649383544922,100.0,104.62930297851562,-0.0,311.6651306152344,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
