time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038700,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8086853027344,0.7291250824928284,0.2153962552547454,0.1951346695423126,297.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8104858398437,0.9990000128746032,0.6678639650344849,0.5337693691253662,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.80450439453125,0.5282348990440369,0.0860244259238243,0.0621051490306854,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7998046875,0.4210476875305176,0.050000000745058,0.0504314340651035,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7998046875,0.4210476875305176,0.050000000745058,0.2392250001430511,288.808349609375,286.1499938964844,288.9333190917969,284.3368835449219,288.93017578125,297.32000732421875,288.8155517578125,1.0,0.3194142878055572,1.0,1.0,0.0,1.0,-1.296944499015808,1.2969430685043335,1.4218738897397998e-06,0.9861682653427124,0.0,0.0,0.0,88.18304443359375,100.0,104.52425384521484,-0.0,319.0111999511719,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.84637451171875,0.7300637364387512,0.2181741595268249,0.1976321935653686,297.7562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8481140136719,0.9990000128746032,0.6720258593559265,0.5383486151695251,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8422241210937,0.5287775993347168,0.0870083719491958,0.0627974718809127,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8374328613281,0.4195708930492401,0.050000000745058,0.0504831634461879,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8374328613281,0.4195708930492401,0.050000000745058,0.2394703924655914,288.84600830078125,286.1499938964844,288.9700012207031,284.3540954589844,288.96685791015625,297.3282470703125,288.8531494140625,1.0,0.3219445347785949,1.0,1.0,0.0,1.0,-1.3066269159317017,1.306625485420227,1.4405542287931894e-06,0.9938114881515504,0.0,0.0,0.0,89.64551544189453,103.0,104.44303131103516,-0.0,326.524169921875,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9216613769531,0.7321808934211731,0.2239802628755569,0.2028579860925674,297.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9233703613281,0.9990000128746032,0.6806120872497559,0.5474148988723755,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9176025390625,0.5304935574531555,0.0892324671149253,0.0643679574131965,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9126892089844,0.4167568385601043,0.050000000745058,0.0505868829786777,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9126892089844,0.4167568385601043,0.050000000745058,0.2399623990058899,288.9212646484375,286.1499938964844,289.0433349609375,284.3893737792969,289.0402526855469,297.34307861328125,288.9283142089844,1.0,0.3270248472690582,1.0,1.0,0.0,1.0,-1.3263829946517944,1.3263815641403198,1.4791886542298016e-06,1.0094234943389893,0.0,0.0,0.0,92.58743286132812,106.0,104.32936096191406,-0.0,342.0389099121094,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9216613769531,0.7321808934211731,0.2239802628755569,0.2028579860925674,297.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9233703613281,0.9990000128746032,0.6806120872497559,0.5474148988723755,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9176025390625,0.5304935574531555,0.0892324671149253,0.0643679574131965,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9126892089844,0.4167568385601043,0.050000000745058,0.0505868829786777,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9126892089844,0.4167568385601043,0.050000000745058,0.2399623990058899,288.9212646484375,286.1499938964844,289.0433349609375,284.3893737792969,289.0402526855469,297.34307861328125,288.9283142089844,1.0,0.3270248472690582,1.0,1.0,0.0,1.0,-1.3263829946517944,1.3263815641403198,1.4791886542298016e-06,1.0094234943389893,0.0,0.0,0.0,92.58743286132812,106.0,104.32936096191406,-0.0,342.0389099121094,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.99688720703125,0.7345761060714722,0.230094164609909,0.2083653658628463,297.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.99853515625,0.9990000128746032,0.6895248293876648,0.5563566088676453,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9929504394531,0.532934844493866,0.0917671546339988,0.066161461174488,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9878845214844,0.4141119718551636,0.050000000745058,0.050690870732069,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9878845214844,0.4141119718551636,0.050000000745058,0.2404556721448898,288.9964904785156,286.1499938964844,289.1166687011719,284.4258728027344,289.1136169433594,297.3594665527344,289.00341796875,1.0,0.3321233689785003,1.0,1.0,0.0,1.0,-1.3465971946716309,1.3465957641601562,1.5194411844277056e-06,1.0254168510437012,0.0,0.0,0.0,95.54933166503906,109.0,104.25605010986328,-0.0,358.1916198730469,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.99688720703125,0.7345761060714722,0.230094164609909,0.2083653658628463,297.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.99853515625,0.9990000128746032,0.6895248293876648,0.5563566088676453,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9929504394531,0.532934844493866,0.0917671546339988,0.066161461174488,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9878845214844,0.4141119718551636,0.050000000745058,0.050690870732069,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9878845214844,0.4141119718551636,0.050000000745058,0.2404556721448898,288.9964904785156,286.1499938964844,289.1166687011719,284.4258728027344,289.1136169433594,297.3594665527344,289.00341796875,1.0,0.3321233689785003,1.0,1.0,0.0,1.0,-1.3465971946716309,1.3465957641601562,1.5194411844277056e-06,1.0254168510437012,0.0,0.0,0.0,95.54933166503906,109.0,104.25605010986328,-0.0,358.1916198730469,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0721130371094,0.7372192144393921,0.2364974021911621,0.2141358256340026,297.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0736999511719,0.9990000128746032,0.698752224445343,0.5651683211326599,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0682983398437,0.5360124111175537,0.0945913344621658,0.06816116720438,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06304931640625,0.4116170108318329,0.050000000745058,0.050794992595911,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06304931640625,0.4116170108318329,0.050000000745058,0.2409495711326599,289.0716552734375,286.1404113769531,289.19000244140625,284.4635009765625,289.18701171875,297.376953125,289.0784912109375,1.0,0.3372326493263244,1.0,1.0,0.0,1.0,-1.3672199249267578,1.3672183752059937,1.5612622519256547e-06,1.0417495965957642,0.0,0.0,0.0,98.52739715576172,112.0,104.20514678955078,-0.0,374.9737854003906,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0721130371094,0.7372192144393921,0.2364974021911621,0.2141358256340026,297.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0736999511719,0.9990000128746032,0.698752224445343,0.5651683211326599,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0682983398437,0.5360124111175537,0.0945913344621658,0.06816116720438,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06304931640625,0.4116170108318329,0.050000000745058,0.050794992595911,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06304931640625,0.4116170108318329,0.050000000745058,0.2409495711326599,289.0716552734375,286.1404113769531,289.19000244140625,284.4635009765625,289.18701171875,297.376953125,289.0784912109375,1.0,0.3372326493263244,1.0,1.0,0.0,1.0,-1.3672199249267578,1.3672183752059937,1.5612622519256547e-06,1.0417495965957642,0.0,0.0,0.0,98.52739715576172,112.0,104.20514678955078,-0.0,374.9737854003906,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14727783203125,0.7400832176208496,0.243171140551567,0.2201506793498993,297.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1488037109375,0.9990000128746032,0.7082838416099548,0.5738463997840881,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1435852050781,0.5396431684494019,0.0976849570870399,0.0703515633940696,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.13818359375,0.4092523753643036,0.050000000745058,0.0508991256356239,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.13818359375,0.4092523753643036,0.050000000745058,0.2414435446262359,289.1468200683594,286.122802734375,289.2633361816406,284.5023193359375,289.2603759765625,297.3952331542969,289.1535339355469,1.0,0.3423460721969604,1.0,1.0,0.0,1.0,-1.3882049322128296,1.3882033824920654,1.604603653504455e-06,1.058382511138916,0.0,0.0,0.0,101.5182647705078,115.0,104.16510009765624,-0.0,392.37689208984375,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14727783203125,0.7400832176208496,0.243171140551567,0.2201506793498993,297.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1488037109375,0.9990000128746032,0.7082838416099548,0.5738463997840881,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1435852050781,0.5396431684494019,0.0976849570870399,0.0703515633940696,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.13818359375,0.4092523753643036,0.050000000745058,0.0508991256356239,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.13818359375,0.4092523753643036,0.050000000745058,0.2414435446262359,289.1468200683594,286.122802734375,289.2633361816406,284.5023193359375,289.2603759765625,297.3952331542969,289.1535339355469,1.0,0.3423460721969604,1.0,1.0,0.0,1.0,-1.3882049322128296,1.3882033824920654,1.604603653504455e-06,1.058382511138916,0.0,0.0,0.0,101.5182647705078,115.0,104.16510009765624,-0.0,392.37689208984375,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1848449707031,0.7415940761566162,0.2466071099042892,0.2232472449541092,297.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.18634033203125,0.9990000128746032,0.7131644487380981,0.578133761882782,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1812438964844,0.5416491627693176,0.0993302017450332,0.0715161561965942,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1757202148437,0.4081130623817444,0.050000000745058,0.0509511567652225,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1757202148437,0.4081130623817444,0.050000000745058,0.2416903525590896,289.1843566894531,286.114013671875,289.29998779296875,284.5221252441406,289.2970886230469,297.4046325683594,289.1910400390625,1.0,0.3449029326438904,1.0,1.0,0.0,1.0,-1.3988254070281982,1.398823857307434,1.6268415947706671e-06,1.0668045282363892,0.0,0.0,0.0,103.01738739013672,115.0,104.14736938476562,-0.0,401.3112182617188,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.222412109375,0.7431557774543762,0.2501079738140106,0.2264021039009094,297.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.223876953125,0.9990000128746032,0.7181220650672913,0.5823859572410583,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2188720703125,0.5437734127044678,0.1010398715734481,0.0727260187268257,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2132873535156,0.4069992899894714,0.050000000745058,0.0510031431913375,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2132873535156,0.4069992899894714,0.050000000745058,0.2419369518756866,289.221923828125,286.1051940917969,289.336669921875,284.542236328125,289.3337707519531,297.4141845703125,289.2285461425781,1.0,0.3474593162536621,1.0,1.0,0.0,1.0,-1.4095277786254885,1.409526228904724,1.649457431085466e-06,1.075293779373169,0.0,0.0,0.0,104.51844024658205,118.0,104.13053131103516,-0.0,410.4009704589844,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2975158691406,0.746426522731781,0.2573014497756958,0.2328835129737854,297.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2989501953125,0.9990000128746032,0.7282710671424866,0.5907835960388184,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2940979003906,0.548350989818573,0.1046494767069816,0.0752792507410049,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.288330078125,0.4048391878604889,0.050000000745058,0.0511069260537624,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.288330078125,0.4048391878604889,0.050000000745058,0.2424292564392089,289.2969970703125,286.08758544921875,289.4100036621094,284.5832214355469,289.4071350097656,297.4336242675781,289.30352783203125,1.0,0.3525692820549011,1.0,1.0,0.0,1.0,-1.431169867515564,1.4311680793762207,1.6958249489107402e-06,1.0924662351608276,0.0,0.0,0.0,107.52501678466795,121.0,104.09832000732422,-0.0,429.0487060546875,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2975158691406,0.746426522731781,0.2573014497756958,0.2328835129737854,297.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2989501953125,0.9990000128746032,0.7282710671424866,0.5907835960388184,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2940979003906,0.548350989818573,0.1046494767069816,0.0752792507410049,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.288330078125,0.4048391878604889,0.050000000745058,0.0511069260537624,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.288330078125,0.4048391878604889,0.050000000745058,0.2424292564392089,289.2969970703125,286.08758544921875,289.4100036621094,284.5832214355469,289.4071350097656,297.4336242675781,289.30352783203125,1.0,0.3525692820549011,1.0,1.0,0.0,1.0,-1.431169867515564,1.4311680793762207,1.6958249489107402e-06,1.0924662351608276,0.0,0.0,0.0,107.52501678466795,121.0,104.09832000732422,-0.0,429.0487060546875,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3725891113281,0.7498854398727417,0.2647453546524048,0.2395886182785034,297.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3739624023437,0.9990000128746032,0.7387349605560303,0.5990383625030518,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.36932373046875,0.5533215403556824,0.1085073128342628,0.0780062675476074,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3633728027344,0.4027537405490875,0.050000000745058,0.0512103848159313,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3633728027344,0.4027537405490875,0.050000000745058,0.2429200112819671,289.3720703125,286.07000732421875,289.4833374023437,284.6252746582031,289.48052978515625,297.4535217285156,289.3785095214844,1.0,0.3576739132404327,1.0,1.0,0.0,1.0,-1.453115463256836,1.453113675117493,1.743712232382677e-06,1.1098849773406982,0.0,0.0,0.0,110.53577423095705,124.0,104.06681823730467,-0.0,448.3253784179688,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3725891113281,0.7498854398727417,0.2647453546524048,0.2395886182785034,297.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3739624023437,0.9990000128746032,0.7387349605560303,0.5990383625030518,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.36932373046875,0.5533215403556824,0.1085073128342628,0.0780062675476074,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3633728027344,0.4027537405490875,0.050000000745058,0.0512103848159313,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3633728027344,0.4027537405490875,0.050000000745058,0.2429200112819671,289.3720703125,286.07000732421875,289.4833374023437,284.6252746582031,289.48052978515625,297.4535217285156,289.3785095214844,1.0,0.3576739132404327,1.0,1.0,0.0,1.0,-1.453115463256836,1.453113675117493,1.743712232382677e-06,1.1098849773406982,0.0,0.0,0.0,110.53577423095705,124.0,104.06681823730467,-0.0,448.3253784179688,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4178161621094,0.7520567774772644,0.2693483531475067,0.243733674287796,297.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.41912841796875,0.9990000128746032,0.7451924085617065,0.6039403080940247,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.41461181640625,0.5564846992492676,0.1109494715929031,0.0797316506505012,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4085693359375,0.4015265703201294,0.050000000745058,0.0512725003063678,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4085693359375,0.4015265703201294,0.050000000745058,0.2432146519422531,289.4172668457031,286.05938720703125,289.5274963378906,284.6510925292969,289.52471923828125,297.4657287597656,289.4236145019531,1.0,0.3607451319694519,1.0,1.0,0.0,1.0,-1.4664756059646606,1.4664738178253174,1.773295025486732e-06,1.1204909086227417,0.972851574420929,0.972851574420929,0.0,112.35013580322266,124.0,104.04798889160156,-0.0,460.2420959472656,1.0,283.14678955078125,287.6115417480469,285.6820068359375,285.7039489746094,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,-5.711776641525989e-21,-2.8558883207629944e-21,-2.8558883207629944e-21,0.0,0.0,-0.0,2.7987704015686177e-05,0.0,-0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12039720,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9998779296875,0.7533252239227295,0.2710692584514618,0.2463378012180328,297.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86767578125,0.9990000128746032,0.7473616003990173,0.6072136163711548,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2888488769531,0.5584794878959656,0.1121451333165168,0.0808586329221725,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6466064453125,0.4007096290588379,0.050000000745058,0.0513142570853233,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6466064453125,0.4007096290588379,0.050000000745058,0.2434127479791641,288.0560302734375,286.0523986816406,289.5566711425781,284.6683654785156,289.55389404296875,297.4626770019531,287.4456481933594,1.0,0.3627672791481018,1.0,1.0,0.0,1.0,-1.4751734733581543,1.475171685218811,1.7927446833709837e-06,1.127410888671875,0.9708773493766784,0.9708773493766784,0.0,113.56659698486328,127.0,6660.265625,-0.0,468.1809997558594,1.0,283.1499938964844,288.5872802734375,285.93231201171875,286.485107421875,293.1499938964844,293.1499938964844,283.1499938964844,1520.6134033203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7991927862167358,0.7991989850997925,6.41935571366048e-08,4.222677707672119,4.222667217254639,1.014646204566816e-05,0.0,0.0,-0.0,2861.36767578125,0.0,16.587980270385742,1888.7474365234373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12039780,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7429362535476685,0.2612130343914032,0.2405683398246765,297.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.9990000128746032,0.7276337146759033,0.6194084882736206,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.5514776110649109,0.1092031374573707,0.0800136178731918,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.3976655006408691,0.050000000745058,0.0514719933271408,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.3976655006408691,0.050000000745058,0.2441609799861908,284.9835205078125,286.0347900390625,289.6300048828125,284.7124328613281,289.6272277832031,297.3081359863281,284.9203186035156,1.0,0.3673411011695862,1.0,1.0,0.0,1.0,-1.4829689264297483,1.4829671382904053,1.810399680834962e-06,1.1337146759033203,0.9293419718742372,0.9293419718742372,0.0,117.70716857910156,130.0,7496.388671875,-0.0,483.05572509765625,1.0,283.1499938964844,284.7491760253906,287.2991943359375,287.681884765625,293.1499938964844,293.1499938964844,283.1499938964844,3882.727294921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2426472902297974,1.242650032043457,1.0308136211278909e-07,4.2658867835998535,4.265876770019531,9.786249393073376e-06,0.0,0.0,-0.0,2457.338623046875,0.0,59.76293563842773,1895.4320068359373,0.0,0.0,0.3178588151931762,1.0,0.0,3.0,1.0,0.0
12039840,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7429362535476685,0.2612130343914032,0.2405683398246765,297.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.9990000128746032,0.7276337146759033,0.6194084882736206,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.5514776110649109,0.1092031374573707,0.0800136178731918,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.3976655006408691,0.050000000745058,0.0514719933271408,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.3976655006408691,0.050000000745058,0.2441609799861908,284.9835205078125,286.0347900390625,289.6300048828125,284.7124328613281,289.6272277832031,297.3081359863281,284.9203186035156,1.0,0.3673411011695862,1.0,1.0,0.0,1.0,-1.4829689264297483,1.4829671382904053,1.810399680834962e-06,1.1337146759033203,0.9293419718742372,0.9293419718742372,0.0,117.70716857910156,130.0,7496.388671875,-0.0,483.05572509765625,1.0,283.1499938964844,284.7491760253906,287.2991943359375,287.681884765625,293.1499938964844,293.1499938964844,283.1499938964844,3882.727294921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2426472902297974,1.242650032043457,1.0308136211278909e-07,4.2658867835998535,4.265876770019531,9.786249393073376e-06,0.0,0.0,-0.0,2457.338623046875,0.0,59.76293563842773,1895.4320068359373,0.0,0.0,0.3178588151931762,1.0,0.0,3.0,1.0,0.0
12039900,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144470214844,0.73738694190979,0.2583153843879699,0.2371168285608291,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076416015625,0.9990000128746032,0.7194141149520874,0.6253634691238403,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73101806640625,0.5462496280670166,0.107802540063858,0.0789524912834167,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710266113281,0.3961664140224457,0.050000000745058,0.0515501871705055,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710266113281,0.3961664140224457,0.050000000745058,0.2445318847894668,284.7166748046875,286.0260009765625,289.6666564941406,284.7348327636719,289.6639099121094,297.2676086425781,284.6882019042969,1.0,0.3694121837615967,1.0,1.0,0.0,1.0,-1.4852381944656372,1.485236406326294,1.815517521208676e-06,1.13550865650177,0.91791570186615,0.91791570186615,0.0,119.72874450683594,130.0,7696.1533203125,-0.0,489.4767456054688,1.0,283.1499938964844,284.4441223144531,287.7215881347656,288.0978698730469,293.1499938964844,293.1499938964844,283.1499938964844,5741.8056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.492801308631897,1.4928053617477417,1.4869712572362914e-07,4.265923023223877,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,2420.756591796875,0.0,104.02881622314452,1895.43701171875,0.0,0.0,0.3766010105609894,1.0,0.0,3.0,1.0,0.0
12039960,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5835876464844,0.7337566018104553,0.2569849789142608,0.2353131771087646,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57977294921875,0.9990000128746032,0.7136988639831543,0.6305853128433228,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.5421517491340637,0.1068405359983444,0.0781794413924217,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123046875,0.394837886095047,0.050000000745058,0.051619354635477,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123046875,0.394837886095047,0.050000000745058,0.2448600083589553,284.5847473144531,286.10614013671875,289.7033386230469,284.7574462890625,289.7005920410156,297.2466735839844,284.56884765625,1.0,0.3714314699172973,1.0,1.0,0.0,1.0,-1.4888893365859983,1.4888875484466553,1.8237780068375289e-06,1.1384012699127195,0.9059065580368042,0.9059065580368042,0.0,121.54751586914062,118.0,7860.9130859375,-0.0,496.2125549316406,1.0,283.1499938964844,284.2865905761719,288.1092529296875,288.4952392578125,293.1499938964844,293.1499938964844,283.1499938964844,7632.66357421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.700721025466919,1.7007261514663696,1.930010427031449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2453.853271484375,0.0,154.4595947265625,1895.4371337890625,0.0,0.0,0.430495023727417,1.0,0.0,3.0,1.0,0.0
12040020,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413146972656,0.7335353493690491,0.2567026019096374,0.2343994230031967,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.439453125,0.9990000128746032,0.70782470703125,0.6287508010864258,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4456481933594,0.5401517748832703,0.1058460250496864,0.0772586241364479,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4542541503906,0.3953064978122711,0.050000000745058,0.0515949949622154,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4542541503906,0.3953064978122711,0.050000000745058,0.2447444349527359,284.4418640136719,286.1745300292969,289.77667236328125,284.8034362792969,289.77392578125,297.2322998046875,284.4341125488281,1.0,0.3698547184467315,1.0,1.0,0.0,1.0,-1.4843262434005735,1.4843244552612305,1.8135923482986984e-06,1.134915113449097,0.8818612098693848,0.8818612098693848,0.0,120.85003662109376,106.0,8084.966796875,-0.0,491.7765808105469,1.0,283.1499938964844,284.10430908203125,288.8384094238281,289.2506408691406,293.1499938964844,293.1499938964844,283.1499938964844,11780.2373046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0189639180898666,1.0,0.0,0.0,2.0529556274414062,2.052963256835937,2.812240893490525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2549.403564453125,0.0,274.44976806640625,1895.4371337890625,0.0,0.0,0.5115389823913574,1.0,0.0,3.0,1.0,0.0
12040080,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413146972656,0.7335353493690491,0.2567026019096374,0.2343994230031967,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.439453125,0.9990000128746032,0.70782470703125,0.6287508010864258,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4456481933594,0.5401517748832703,0.1058460250496864,0.0772586241364479,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4542541503906,0.3953064978122711,0.050000000745058,0.0515949949622154,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4542541503906,0.3953064978122711,0.050000000745058,0.2447444349527359,284.4418640136719,286.1745300292969,289.77667236328125,284.8034362792969,289.77392578125,297.2322998046875,284.4341125488281,1.0,0.3698547184467315,1.0,1.0,0.0,1.0,-1.4843262434005735,1.4843244552612305,1.8135923482986984e-06,1.134915113449097,0.8818612098693848,0.8818612098693848,0.0,120.85003662109376,106.0,8084.966796875,-0.0,491.7765808105469,1.0,283.1499938964844,284.10430908203125,288.8384094238281,289.2506408691406,293.1499938964844,293.1499938964844,283.1499938964844,11780.2373046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0189639180898666,1.0,0.0,0.0,2.0529556274414062,2.052963256835937,2.812240893490525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2549.403564453125,0.0,274.44976806640625,1895.4371337890625,0.0,0.0,0.5115389823913574,1.0,0.0,3.0,1.0,0.0
12040140,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3823547363281,0.7384278178215027,0.2580191493034363,0.235136479139328,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3815612792969,0.9990000128746032,0.7073199152946472,0.61733078956604,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3842163085937,0.5433473587036133,0.1057754456996917,0.0769441574811935,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878479003906,0.3981860280036926,0.050000000745058,0.0514449514448642,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878479003906,0.3981860280036926,0.050000000745058,0.2440327107906341,284.3825988769531,286.239990234375,289.8500061035156,284.85028076171875,289.84722900390625,297.2344055175781,284.3791809082031,1.0,0.3644830286502838,1.0,1.0,0.0,1.0,-1.4700934886932373,1.470091700553894,1.781692503755039e-06,1.1236844062805176,0.8567852973937988,0.8567852973937988,0.0,116.79157257080078,94.0,8160.5400390625,-0.0,473.3752746582031,1.0,283.1499938964844,284.0284729003906,289.5048522949219,289.938720703125,293.1499938964844,293.1499938964844,283.1499938964844,14933.845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1789644509553909,1.0,0.0,0.0,2.233781337738037,2.233790636062622,3.329467119783658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2611.526123046875,0.0,358.0658569335937,1895.4371337890625,0.0,0.0,0.5563368201255798,1.0,0.0,3.0,1.0,0.0
12040200,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3823547363281,0.7384278178215027,0.2580191493034363,0.235136479139328,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3815612792969,0.9990000128746032,0.7073199152946472,0.61733078956604,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3842163085937,0.5433473587036133,0.1057754456996917,0.0769441574811935,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878479003906,0.3981860280036926,0.050000000745058,0.0514449514448642,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878479003906,0.3981860280036926,0.050000000745058,0.2440327107906341,284.3825988769531,286.239990234375,289.8500061035156,284.85028076171875,289.84722900390625,297.2344055175781,284.3791809082031,1.0,0.3644830286502838,1.0,1.0,0.0,1.0,-1.4700934886932373,1.470091700553894,1.781692503755039e-06,1.1236844062805176,0.8567852973937988,0.8567852973937988,0.0,116.79157257080078,94.0,8160.5400390625,-0.0,473.3752746582031,1.0,283.1499938964844,284.0284729003906,289.5048522949219,289.938720703125,293.1499938964844,293.1499938964844,283.1499938964844,14933.845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1789644509553909,1.0,0.0,0.0,2.233781337738037,2.233790636062622,3.329467119783658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2611.526123046875,0.0,358.0658569335937,1895.4371337890625,0.0,0.0,0.5563368201255798,1.0,0.0,3.0,1.0,0.0
12040260,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.36102294921875,0.7469493746757507,0.260280430316925,0.2367486208677292,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607482910156,0.9990000128746032,0.7105247974395752,0.5992651581764221,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.36163330078125,0.5506459474563599,0.1064790859818458,0.0771310180425643,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3628845214844,0.4026969075202942,0.050000000745058,0.0512132197618484,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3628845214844,0.4026969075202942,0.050000000745058,0.2429334670305252,284.3611145019531,286.3025207519531,289.92333984375,284.89801025390625,289.9205017089844,297.2433776855469,284.3598937988281,1.0,0.356341004371643,1.0,1.0,0.0,1.0,-1.4489706754684448,1.4489688873291016,1.7349648260278627e-06,1.1069546937942505,0.8308783173561096,0.8308783173561096,0.0,110.5428466796875,97.0,8158.9912109375,-0.0,446.0618286132813,1.0,283.1499938964844,284.00115966796875,289.4908752441406,290.19140625,293.1499938964844,293.1499938964844,283.1499938964844,17089.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620271980762481,1.0,0.0,0.0,2.2957799434661865,2.295789957046509,3.5168505974070285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2599.135986328125,0.0,394.90667724609375,1895.4371337890625,0.0,213.0851287841797,0.5728280544281006,1.0,0.0,3.0,1.0,0.0
12040320,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.36102294921875,0.7469493746757507,0.260280430316925,0.2367486208677292,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607482910156,0.9990000128746032,0.7105247974395752,0.5992651581764221,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.36163330078125,0.5506459474563599,0.1064790859818458,0.0771310180425643,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3628845214844,0.4026969075202942,0.050000000745058,0.0512132197618484,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3628845214844,0.4026969075202942,0.050000000745058,0.2429334670305252,284.3611145019531,286.3025207519531,289.92333984375,284.89801025390625,289.9205017089844,297.2433776855469,284.3598937988281,1.0,0.356341004371643,1.0,1.0,0.0,1.0,-1.4489706754684448,1.4489688873291016,1.7349648260278627e-06,1.1069546937942505,0.8308783173561096,0.8308783173561096,0.0,110.5428466796875,97.0,8158.9912109375,-0.0,446.0618286132813,1.0,283.1499938964844,284.00115966796875,289.4908752441406,290.19140625,293.1499938964844,293.1499938964844,283.1499938964844,17089.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620271980762481,1.0,0.0,0.0,2.2957799434661865,2.295789957046509,3.5168505974070285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2599.135986328125,0.0,394.90667724609375,1895.4371337890625,0.0,213.0851287841797,0.5728280544281006,1.0,0.0,3.0,1.0,0.0
12040380,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3662109375,0.7541428208351135,0.2632558941841125,0.2391189038753509,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3664855957031,0.9990000128746032,0.7158079147338867,0.587446928024292,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656616210937,0.5574508905410767,0.1078769117593765,0.0778792276978492,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36474609375,0.4056915044784546,0.050000000745058,0.0510653555393219,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36474609375,0.4056915044784546,0.050000000745058,0.2422320693731308,284.3661193847656,286.36212158203125,289.9966735839844,284.9465637207031,289.99383544921875,297.2552185058594,284.3673095703125,1.0,0.3517748415470123,1.0,1.0,0.0,1.0,-1.4374985694885254,1.4374969005584717,1.7098067246479332e-06,1.0977503061294556,0.804427444934845,0.804427444934845,0.0,106.5913543701172,100.0,8167.982421875,-0.0,430.1478576660156,1.0,283.1499938964844,284.0082092285156,288.9783935546875,289.7078552246094,293.1499938964844,293.1499938964844,283.1499938964844,18338.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150263965129852,1.0,0.0,0.0,2.2710201740264893,2.2710301876068115,3.441401190684701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2547.359619140625,0.0,389.7876892089844,1895.4371337890625,0.0,302.93798828125,0.57178795337677,1.0,0.0,3.0,1.0,0.0
12040440,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3662109375,0.7541428208351135,0.2632558941841125,0.2391189038753509,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3664855957031,0.9990000128746032,0.7158079147338867,0.587446928024292,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656616210937,0.5574508905410767,0.1078769117593765,0.0778792276978492,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36474609375,0.4056915044784546,0.050000000745058,0.0510653555393219,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36474609375,0.4056915044784546,0.050000000745058,0.2422320693731308,284.3661193847656,286.36212158203125,289.9966735839844,284.9465637207031,289.99383544921875,297.2552185058594,284.3673095703125,1.0,0.3517748415470123,1.0,1.0,0.0,1.0,-1.4374985694885254,1.4374969005584717,1.7098067246479332e-06,1.0977503061294556,0.804427444934845,0.804427444934845,0.0,106.5913543701172,100.0,8167.982421875,-0.0,430.1478576660156,1.0,283.1499938964844,284.0082092285156,288.9783935546875,289.7078552246094,293.1499938964844,293.1499938964844,283.1499938964844,18338.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150263965129852,1.0,0.0,0.0,2.2710201740264893,2.2710301876068115,3.441401190684701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2547.359619140625,0.0,389.7876892089844,1895.4371337890625,0.0,302.93798828125,0.57178795337677,1.0,0.0,3.0,1.0,0.0
12040500,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3753662109375,0.7571628093719482,0.2649582028388977,0.2405382245779037,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3757629394531,0.9990000128746032,0.7186310291290283,0.5837180614471436,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3744506835937,0.5605776906013489,0.1087953820824623,0.0784373134374618,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729248046875,0.4066528081893921,0.050000000745058,0.0510193035006523,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729248046875,0.4066528081893921,0.050000000745058,0.242013618350029,284.3752136230469,286.34967041015625,290.0333251953125,284.9711303710937,290.0304870605469,297.26153564453125,284.3771057128906,1.0,0.3504352271556854,1.0,1.0,0.0,1.0,-1.4350765943527222,1.4350749254226685,1.7045314280039747e-06,1.0958123207092283,0.791477620601654,0.791477620601654,0.0,105.3818130493164,100.0,8187.0185546875,-0.0,425.8995361328125,1.0,283.1499938964844,284.0185241699219,288.7767028808594,289.4812316894531,293.1499938964844,293.1499938964844,283.1499938964844,18928.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4111133813858032,1.0,0.0,0.0,2.246861696243286,2.2468717098236084,3.368573970874422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2532.97021484375,0.0,381.981689453125,1895.4371337890625,0.0,295.6607971191406,0.567421555519104,1.0,0.0,3.0,1.0,0.0
12040560,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38800048828125,0.7598788738250732,0.2667772173881531,0.2420832514762878,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.38848876953125,0.9990000128746032,0.7215001583099365,0.5810837745666504,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3868408203125,0.5635718107223511,0.1098371520638465,0.0790975913405418,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3847351074219,0.40733802318573,0.050000000745058,0.0509869419038295,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3847351074219,0.40733802318573,0.050000000745058,0.2418600916862487,284.3877868652344,286.4187927246094,290.07000732421875,284.99591064453125,290.067138671875,297.2680969238281,284.3902282714844,1.0,0.3496173322200775,1.0,1.0,0.0,1.0,-1.4343370199203491,1.434335231781006,1.702917757029354e-06,1.0952157974243164,0.7776423096656799,0.7776423096656799,0.0,104.54890441894533,103.0,8212.125,-0.0,423.4735412597656,1.0,283.1499938964844,284.0327453613281,288.6371459960937,289.3102111816406,293.1499938964844,293.1499938964844,283.1499938964844,19374.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963409960269928,1.0,0.0,0.0,2.215692043304444,2.2157018184661865,3.275760604992684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2526.444091796875,0.0,370.7007141113281,1895.4371337890625,0.0,269.3002014160156,0.5613542795181274,1.0,0.0,3.0,1.0,0.0
12040620,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4230651855469,0.7645095586776733,0.2707085013389587,0.2454857230186462,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237670898437,0.9990000128746032,0.7272955775260925,0.5785230398178101,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42138671875,0.569187343120575,0.1122317537665367,0.0806754231452941,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.418212890625,0.4080094993114471,0.050000000745058,0.0509555973112583,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.418212890625,0.4080094993114471,0.050000000745058,0.2417114228010177,284.4227294921875,286.4725341796875,290.1433410644531,285.0460205078125,290.1404724121094,297.281982421875,284.4262390136719,1.0,0.3492713868618011,1.0,1.0,0.0,1.0,-1.4370229244232178,1.4370211362838743,1.7087455717046396e-06,1.0973454713821411,0.7507073283195496,0.7507073283195496,0.0,103.80264282226562,106.0,8272.1435546875,-0.0,423.0749816894531,1.0,283.1499938964844,284.0730285644531,288.5289306640625,289.1466369628906,293.1499938964844,293.1499938964844,283.1499938964844,20124.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3567597866058349,1.0,0.0,0.0,2.130942106246948,2.1309516429901123,3.0299582931547775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.115478515625,0.0,339.3955993652344,1895.4371337890625,0.0,204.8519592285156,0.5442877411842346,1.0,0.0,3.0,1.0,0.0
