time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040680,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4230651855469,0.7645095586776733,0.2707085013389587,0.2454857230186462,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237670898437,0.9990000128746032,0.7272955775260925,0.5785230398178101,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42138671875,0.569187343120575,0.1122317537665367,0.0806754231452941,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.418212890625,0.4080094993114471,0.050000000745058,0.0509555973112583,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.418212890625,0.4080094993114471,0.050000000745058,0.2417114228010177,284.4227294921875,286.4725341796875,290.1433410644531,285.0460205078125,290.1404724121094,297.281982421875,284.4262390136719,1.0,0.3492713868618011,1.0,1.0,0.0,1.0,-1.4370229244232178,1.4370211362838743,1.7087455717046396e-06,1.0973454713821411,0.7507073283195496,0.7507073283195496,0.0,103.80264282226562,106.0,8272.1435546875,-0.0,423.0749816894531,1.0,283.1499938964844,284.0730285644531,288.5289306640625,289.1466369628906,293.1499938964844,293.1499938964844,283.1499938964844,20124.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3567597866058349,1.0,0.0,0.0,2.130942106246948,2.1309516429901123,3.0299582931547775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.115478515625,0.0,339.3955993652344,1895.4371337890625,0.0,204.8519592285156,0.5442877411842346,1.0,0.0,3.0,1.0,0.0
12040740,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4702453613281,0.7682597041130066,0.2749644517898559,0.2492278516292572,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4710998535156,0.9990000128746032,0.7331283092498779,0.57879239320755,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4681396484375,0.5743591785430908,0.1149648502469062,0.0825303867459297,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.4079383909702301,0.050000000745058,0.0509588383138179,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.4079383909702301,0.050000000745058,0.2417268007993698,284.46978759765625,286.5233459472656,290.2166748046875,285.09686279296875,290.2138366699219,297.2968444824219,284.47430419921875,1.0,0.3502753376960754,1.0,1.0,0.0,1.0,-1.4440858364105225,1.4440841674804688,1.7241551404367783e-06,1.1029679775238037,0.7238136529922485,0.7238136529922485,0.0,104.01065826416016,109.0,8341.0283203125,-0.0,427.3440246582031,1.0,283.1499938964844,284.12774658203125,288.5732727050781,289.1614685058594,293.1499938964844,293.1499938964844,283.1499938964844,20635.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3277328908443451,1.0,0.0,0.0,2.025319576263428,2.0253286361694336,2.737035913469299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2552.0380859375,0.0,301.5851745605469,1895.4371337890625,0.0,160.01951599121094,0.522646427154541,1.0,0.0,3.0,1.0,0.0
12040800,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4702453613281,0.7682597041130066,0.2749644517898559,0.2492278516292572,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4710998535156,0.9990000128746032,0.7331283092498779,0.57879239320755,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4681396484375,0.5743591785430908,0.1149648502469062,0.0825303867459297,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.4079383909702301,0.050000000745058,0.0509588383138179,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.4079383909702301,0.050000000745058,0.2417268007993698,284.46978759765625,286.5233459472656,290.2166748046875,285.09686279296875,290.2138366699219,297.2968444824219,284.47430419921875,1.0,0.3502753376960754,1.0,1.0,0.0,1.0,-1.4440858364105225,1.4440841674804688,1.7241551404367783e-06,1.1029679775238037,0.7238136529922485,0.7238136529922485,0.0,104.01065826416016,109.0,8341.0283203125,-0.0,427.3440246582031,1.0,283.1499938964844,284.12774658203125,288.5732727050781,289.1614685058594,293.1499938964844,293.1499938964844,283.1499938964844,20635.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3277328908443451,1.0,0.0,0.0,2.025319576263428,2.0253286361694336,2.737035913469299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2552.0380859375,0.0,301.5851745605469,1895.4371337890625,0.0,160.01951599121094,0.522646427154541,1.0,0.0,3.0,1.0,0.0
12040860,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.529052734375,0.7713431715965271,0.2794957160949707,0.2532495856285095,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5300598144531,0.9990000128746032,0.7390098571777344,0.5811610817909241,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.52655029296875,0.5791683197021484,0.1179738119244575,0.0846065282821655,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.521240234375,0.4073173403739929,0.050000000745058,0.0509877502918243,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.521240234375,0.4073173403739929,0.050000000745058,0.2418639361858368,284.5284729003906,286.5711975097656,290.2900085449219,285.1483764648437,290.2872009277344,297.3125915527344,284.533935546875,1.0,0.3522860705852508,1.0,1.0,0.0,1.0,-1.454447627067566,1.4544458389282229,1.7469321846874664e-06,1.111222743988037,0.697151780128479,0.697151780128479,0.0,104.9291000366211,112.0,8412.9111328125,-0.0,435.1783752441406,1.0,283.1499938964844,284.1962585449219,288.6715393066406,289.2559509277344,293.1499938964844,293.1499938964844,283.1499938964844,20941.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198607563972473,1.0,0.0,0.0,1.9061686992645264,1.9061771631240845,2.424465606054582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2578.791015625,0.0,261.8331298828125,1895.4371337890625,0.0,147.77491760253906,0.4981794357299804,1.0,0.0,3.0,1.0,0.0
12040920,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.529052734375,0.7713431715965271,0.2794957160949707,0.2532495856285095,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5300598144531,0.9990000128746032,0.7390098571777344,0.5811610817909241,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.52655029296875,0.5791683197021484,0.1179738119244575,0.0846065282821655,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.521240234375,0.4073173403739929,0.050000000745058,0.0509877502918243,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.521240234375,0.4073173403739929,0.050000000745058,0.2418639361858368,284.5284729003906,286.5711975097656,290.2900085449219,285.1483764648437,290.2872009277344,297.3125915527344,284.533935546875,1.0,0.3522860705852508,1.0,1.0,0.0,1.0,-1.454447627067566,1.4544458389282229,1.7469321846874664e-06,1.111222743988037,0.697151780128479,0.697151780128479,0.0,104.9291000366211,112.0,8412.9111328125,-0.0,435.1783752441406,1.0,283.1499938964844,284.1962585449219,288.6715393066406,289.2559509277344,293.1499938964844,293.1499938964844,283.1499938964844,20941.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198607563972473,1.0,0.0,0.0,1.9061686992645264,1.9061771631240845,2.424465606054582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2578.791015625,0.0,261.8331298828125,1895.4371337890625,0.0,147.77491760253906,0.4981794357299804,1.0,0.0,3.0,1.0,0.0
12040980,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5993347167969,0.7739517092704773,0.2842772603034973,0.2575174272060394,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004943847656,0.9990000128746032,0.7449861168861389,0.5850738883018494,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59649658203125,0.5837068557739258,0.1212216764688491,0.0868690386414527,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.590087890625,0.4063013195991516,0.050000000745058,0.0510358028113842,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.590087890625,0.4063013195991516,0.050000000745058,0.2420918643474578,284.5986633300781,286.6161193847656,290.36334228515625,285.2005615234375,290.36053466796875,297.3290405273437,284.6050109863281,1.0,0.3550465106964111,1.0,1.0,0.0,1.0,-1.467314600944519,1.4673128128051758,1.7754906593836497e-06,1.1214754581451416,0.6709131598472595,0.6709131598472595,0.0,106.37945556640624,115.0,8483.0576171875,-0.0,445.8002624511719,1.0,283.1499938964844,284.2781677246094,288.7514343261719,289.3484191894531,293.1499938964844,293.1499938964844,283.1499938964844,21073.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3288253545761108,1.0,0.0,0.0,1.77989399433136,1.7799019813537598,2.1138866657111066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2603.521484375,0.0,223.4368438720703,1895.4371337890625,0.0,161.71043395996094,0.4723878502845764,1.0,0.0,3.0,1.0,0.0
12041040,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5993347167969,0.7739517092704773,0.2842772603034973,0.2575174272060394,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004943847656,0.9990000128746032,0.7449861168861389,0.5850738883018494,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59649658203125,0.5837068557739258,0.1212216764688491,0.0868690386414527,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.590087890625,0.4063013195991516,0.050000000745058,0.0510358028113842,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.590087890625,0.4063013195991516,0.050000000745058,0.2420918643474578,284.5986633300781,286.6161193847656,290.36334228515625,285.2005615234375,290.36053466796875,297.3290405273437,284.6050109863281,1.0,0.3550465106964111,1.0,1.0,0.0,1.0,-1.467314600944519,1.4673128128051758,1.7754906593836497e-06,1.1214754581451416,0.6709131598472595,0.6709131598472595,0.0,106.37945556640624,115.0,8483.0576171875,-0.0,445.8002624511719,1.0,283.1499938964844,284.2781677246094,288.7514343261719,289.3484191894531,293.1499938964844,293.1499938964844,283.1499938964844,21073.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3288253545761108,1.0,0.0,0.0,1.77989399433136,1.7799019813537598,2.1138866657111066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2603.521484375,0.0,223.4368438720703,1895.4371337890625,0.0,161.71043395996094,0.4723878502845764,1.0,0.0,3.0,1.0,0.0
12041100,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388854980469,0.7751297950744629,0.2867581844329834,0.259737879037857,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6401672363281,0.9990000128746032,0.7480312585830688,0.5874731540679932,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358337402344,0.585902988910675,0.122928500175476,0.0880634635686874,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6287536621094,0.4056837856769562,0.050000000745058,0.0510654263198375,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6287536621094,0.4056837856769562,0.050000000745058,0.2422324120998382,284.6381530761719,286.6000061035156,290.3999938964844,285.22686767578125,290.397216796875,297.3375244140625,284.64508056640625,1.0,0.3566454648971557,1.0,1.0,0.0,1.0,-1.474498271942139,1.4744964838027954,1.7915663192979991e-06,1.1271995306015017,0.658388078212738,0.658388078212738,0.0,107.26119995117188,115.0,8514.943359375,-0.0,451.9749755859375,1.0,283.1499938964844,284.32440185546875,288.77392578125,289.3792724609375,293.1499938964844,293.1499938964844,283.1499938964844,21121.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3364476263523102,1.0,0.0,0.0,1.71469247341156,1.7147001028060913,1.9618502733465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2612.882080078125,0.0,205.26834106445312,1895.4371337890625,0.0,173.47372436523438,0.4592501521110534,1.0,0.0,3.0,1.0,0.0
12041160,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810302734375,0.7762485146522522,0.2892996668815613,0.2620151937007904,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.9990000128746032,0.7511264085769653,0.5901088118553162,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778869628906,0.5880647897720337,0.1246890351176261,0.0892979949712753,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703186035156,0.4050097167491913,0.050000000745058,0.0510981157422065,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703186035156,0.4050097167491913,0.050000000745058,0.2423874586820602,284.68023681640625,286.6581420898437,290.4366760253906,285.2533264160156,290.43389892578125,297.34619140625,284.6874694824219,1.0,0.3583636879920959,1.0,1.0,0.0,1.0,-1.4821032285690308,1.4821014404296875,1.8086874433720368e-06,1.1332589387893677,0.645289421081543,0.645289421081543,0.0,108.2289810180664,118.0,8547.8974609375,-0.0,458.6504211425781,1.0,283.1499938964844,284.373046875,288.7845764160156,289.3981628417969,293.1499938964844,293.1499938964844,283.1499938964844,21058.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445271849632263,1.0,0.0,0.0,1.6520076990127563,1.6520150899887085,1.8210319296940725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2622.571533203125,0.0,188.4896545410156,1895.4371337890625,0.0,185.91883850097656,0.4465371668338775,1.0,0.0,3.0,1.0,0.0
12041220,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.7773647904396057,0.2920056879520416,0.2644423842430115,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.9990000128746032,0.7544046640396118,0.5930602550506592,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247314453125,0.5902858376502991,0.1265754252672195,0.090622991323471,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.4042595028877258,0.050000000745058,0.0511348955333232,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.4042595028877258,0.050000000745058,0.2425619214773178,284.7272644042969,286.6405944824219,290.47479248046875,285.281005859375,290.4720458984375,297.3553161621094,284.7350769042969,1.0,0.3602588474750519,1.0,1.0,0.0,1.0,-1.4904041290283203,1.490402340888977,1.8274955664310253e-06,1.1398720741271973,0.6326578855514526,0.6326578855514526,0.0,109.31417846679688,118.0,8577.0693359375,-0.0,466.0721130371094,1.0,283.1499938964844,284.4277038574219,288.7852783203125,289.4058837890625,293.1499938964844,293.1499938964844,283.1499938964844,21040.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3524694144725799,1.0,0.0,0.0,1.5852580070495603,1.5852651596069336,1.676846608233973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2629.072998046875,0.0,171.90992736816406,1895.4371337890625,0.0,198.188217163086,0.4332752823829651,1.0,0.0,3.0,1.0,0.0
12041280,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.7783668041229248,0.2945623695850372,0.2667371332645416,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.9990000128746032,0.7574936151504517,0.5959445834159851,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.5923200249671936,0.1283671706914901,0.0918829292058944,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.4035305082798004,0.050000000745058,0.0511710159480571,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.4035305082798004,0.050000000745058,0.2427332699298858,284.7729797363281,286.6972045898437,290.510009765625,285.30670166015625,290.5072631835937,297.3639221191406,284.7810363769531,1.0,0.3620927035808563,1.0,1.0,0.0,1.0,-1.4983830451965332,1.4983811378479004,1.845692281676748e-06,1.1462278366088867,0.6204662919044495,0.6204662919044495,0.0,110.377685546875,121.0,8604.9697265625,-0.0,473.320068359375,1.0,283.1499938964844,284.48016357421875,288.7794189453125,289.4051208496094,293.1499938964844,293.1499938964844,283.1499938964844,20928.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3588653206825256,1.0,0.0,0.0,1.527053952217102,1.5270607471466064,1.555973341282879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2635.9521484375,0.0,158.05918884277344,1895.4371337890625,0.0,208.13528442382807,0.4216419756412506,1.0,0.0,3.0,1.0,0.0
12041340,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7804108262062073,0.3000685572624206,0.2716827690601349,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.7641456723213196,0.6023382544517517,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.5965330600738525,0.1322528570890426,0.0946187302470207,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.4019255340099334,0.050000000745058,0.0512517131865024,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.4019255340099334,0.050000000745058,0.2431160509586334,284.8763122558594,286.7333374023437,290.5833435058594,285.360595703125,290.58062744140625,297.3822021484375,284.88507080078125,1.0,0.3661248385906219,1.0,1.0,0.0,1.0,-1.5158361196517944,1.5158343315124512,1.885900701381616e-06,1.1601269245147705,0.5966191291809082,0.5966191291809082,0.0,112.74993133544922,124.0,8652.9267578125,-0.0,489.5080261230469,1.0,283.1499938964844,284.59832763671875,288.758544921875,289.38970947265625,293.1499938964844,293.1499938964844,283.1499938964844,20713.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368654727935791,1.0,0.0,0.0,1.4085382223129272,1.408544421195984,1.3238252449809806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2645.39013671875,0.0,132.43626403808594,1895.4371337890625,0.0,223.55075073242188,0.3984513282775879,1.0,0.0,3.0,1.0,0.0
12041400,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7804108262062073,0.3000685572624206,0.2716827690601349,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.7641456723213196,0.6023382544517517,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.5965330600738525,0.1322528570890426,0.0946187302470207,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.4019255340099334,0.050000000745058,0.0512517131865024,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.4019255340099334,0.050000000745058,0.2431160509586334,284.8763122558594,286.7333374023437,290.5833435058594,285.360595703125,290.58062744140625,297.3822021484375,284.88507080078125,1.0,0.3661248385906219,1.0,1.0,0.0,1.0,-1.5158361196517944,1.5158343315124512,1.885900701381616e-06,1.1601269245147705,0.5966191291809082,0.5966191291809082,0.0,112.74993133544922,124.0,8652.9267578125,-0.0,489.5080261230469,1.0,283.1499938964844,284.59832763671875,288.758544921875,289.38970947265625,293.1499938964844,293.1499938964844,283.1499938964844,20713.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368654727935791,1.0,0.0,0.0,1.4085382223129272,1.408544421195984,1.3238252449809806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2645.39013671875,0.0,132.43626403808594,1895.4371337890625,0.0,223.55075073242188,0.3984513282775879,1.0,0.0,3.0,1.0,0.0
12041460,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7824584245681763,0.3058228194713592,0.2768541872501373,297.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.771135151386261,0.6091092228889465,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6007450222969055,0.1363451033830642,0.0975029841065406,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.4002354741096496,0.050000000745058,0.051338106393814,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.4002354741096496,0.050000000745058,0.2435258775949478,284.9892272949219,286.7665405273437,290.6566772460937,285.4150085449219,290.65399169921875,297.401123046875,284.9985656738281,1.0,0.3703798651695251,1.0,1.0,0.0,1.0,-1.534231185913086,1.5342291593551636,1.9288800103822723e-06,1.1747697591781616,0.5739098191261292,0.5739098191261292,0.0,115.28912353515624,127.0,8691.673828125,-0.0,506.9954833984375,1.0,283.1499938964844,284.7259216308594,288.73980712890625,289.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,20446.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744877576828003,1.0,0.0,0.0,1.2989065647125244,1.2989124059677124,1.1257688470323049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2652.63330078125,0.0,111.39676666259766,1895.4371337890625,0.0,232.88560485839844,0.3774491846561432,1.0,0.0,3.0,1.0,0.0
12041520,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7824584245681763,0.3058228194713592,0.2768541872501373,297.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.771135151386261,0.6091092228889465,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6007450222969055,0.1363451033830642,0.0975029841065406,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.4002354741096496,0.050000000745058,0.051338106393814,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.4002354741096496,0.050000000745058,0.2435258775949478,284.9892272949219,286.7665405273437,290.6566772460937,285.4150085449219,290.65399169921875,297.401123046875,284.9985656738281,1.0,0.3703798651695251,1.0,1.0,0.0,1.0,-1.534231185913086,1.5342291593551636,1.9288800103822723e-06,1.1747697591781616,0.5739098191261292,0.5739098191261292,0.0,115.28912353515624,127.0,8691.673828125,-0.0,506.9954833984375,1.0,283.1499938964844,284.7259216308594,288.73980712890625,289.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,20446.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744877576828003,1.0,0.0,0.0,1.2989065647125244,1.2989124059677124,1.1257688470323049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2652.63330078125,0.0,111.39676666259766,1895.4371337890625,0.0,232.88560485839844,0.3774491846561432,1.0,0.0,3.0,1.0,0.0
12041580,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7845649719238281,0.3118278384208679,0.2822528183460235,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.9990000128746032,0.7785074710845947,0.6161227226257324,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.6049782633781433,0.1406420022249221,0.1005335003137588,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.3984856307506561,0.050000000745058,0.0514286160469055,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.3984856307506561,0.050000000745058,0.2439552098512649,285.1103210449219,286.7968139648437,290.7300109863281,285.4698791503906,290.72735595703125,297.42059326171875,285.1201171875,1.0,0.374797910451889,1.0,1.0,0.0,1.0,-1.5533943176269531,1.5533922910690308,1.974310862351558e-06,1.1900161504745483,0.5524829030036926,0.5524829030036926,0.0,117.95240783691406,130.0,8722.13671875,-0.0,525.6198120117188,1.0,283.1499938964844,284.86090087890625,288.7304992675781,289.361572265625,293.1499938964844,293.1499938964844,283.1499938964844,20155.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3784188628196716,1.0,0.0,0.0,1.1996290683746338,1.1996345520019531,9.602567985211864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2658.8203125,0.0,94.43350219726562,1895.4371337890625,0.0,239.25454711914065,0.3588796854019165,1.0,0.0,3.0,1.0,0.0
12041640,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7845649719238281,0.3118278384208679,0.2822528183460235,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.9990000128746032,0.7785074710845947,0.6161227226257324,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.6049782633781433,0.1406420022249221,0.1005335003137588,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.3984856307506561,0.050000000745058,0.0514286160469055,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.3984856307506561,0.050000000745058,0.2439552098512649,285.1103210449219,286.7968139648437,290.7300109863281,285.4698791503906,290.72735595703125,297.42059326171875,285.1201171875,1.0,0.374797910451889,1.0,1.0,0.0,1.0,-1.5533943176269531,1.5533922910690308,1.974310862351558e-06,1.1900161504745483,0.5524829030036926,0.5524829030036926,0.0,117.95240783691406,130.0,8722.13671875,-0.0,525.6198120117188,1.0,283.1499938964844,284.86090087890625,288.7304992675781,289.361572265625,293.1499938964844,293.1499938964844,283.1499938964844,20155.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3784188628196716,1.0,0.0,0.0,1.1996290683746338,1.1996345520019531,9.602567985211864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2658.8203125,0.0,94.43350219726562,1895.4371337890625,0.0,239.25454711914065,0.3588796854019165,1.0,0.0,3.0,1.0,0.0
12041700,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17486572265625,0.7856513857841492,0.3149232864379883,0.2850362658500671,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766052246094,0.9990000128746032,0.7823465466499329,0.6196883916854858,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708679199219,0.6071040034294128,0.1428649872541427,0.1021020337939262,297.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.3975929915904999,0.050000000745058,0.051475029438734,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.3975929915904999,0.050000000745058,0.244175374507904,285.17364501953125,286.7770080566406,290.76666259765625,285.4974670410156,290.7640380859375,297.4304504394531,285.1838684082031,1.0,0.3770534694194793,1.0,1.0,0.0,1.0,-1.563219666481018,1.5632176399230957,1.997864046643372e-06,1.1978299617767334,0.5426229238510132,0.5426229238510132,0.0,119.32015991210938,130.0,8731.9345703125,-0.0,535.318115234375,1.0,283.1499938964844,284.93096923828125,288.7292175292969,289.3596496582031,293.1499938964844,293.1499938964844,283.1499938964844,20036.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380264937877655,1.0,0.0,0.0,1.152876853942871,1.152882099151611,8.868685341667516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2659.694091796875,0.0,87.17754364013672,1895.4371337890625,0.0,242.2695159912109,0.3504106402397156,1.0,0.0,3.0,1.0,0.0
12041760,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2390441894531,0.7867655754089355,0.3180821239948272,0.2878767848014831,297.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2407531738281,0.9990000128746032,0.7862949967384338,0.6232797503471375,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23516845703125,0.6092357635498047,0.1451371014118194,0.1037055552005767,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22271728515625,0.3966899514198303,0.050000000745058,0.0515220426023006,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22271728515625,0.3966899514198303,0.050000000745058,0.2443984001874923,285.2378234863281,286.8241271972656,290.8033447265625,285.5251770019531,290.8007202148437,297.4403381347656,285.2478942871094,1.0,0.3793340921401977,1.0,1.0,0.0,1.0,-1.5731905698776243,1.573188543319702,2.0219467842252925e-06,1.2057570219039917,0.5324437022209167,0.5324437022209167,0.0,120.70751953125,133.0,8745.7568359375,-0.0,545.2581176757812,1.0,283.1499938964844,285.0009460449219,288.72967529296875,289.360107421875,293.1499938964844,293.1499938964844,283.1499938964844,19863.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3822447061538696,1.0,0.0,0.0,1.1112099885940552,1.111215114593506,8.239211979343963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2664.350341796875,0.0,80.91146850585938,1895.4371337890625,0.0,245.5211181640625,0.3427707254886627,1.0,0.0,3.0,1.0,0.0
12041820,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.7889692783355713,0.3242729604244232,0.2934447526931762,297.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.9990000128746032,0.7941291332244873,0.6301721334457397,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.6132851839065552,0.1495969295501709,0.1068547517061233,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481140136719,0.394940435886383,0.1388260871171951,0.0516130328178405,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481140136719,0.394940435886383,0.050000000745058,0.2448300123214721,285.3636474609375,286.78497314453125,290.8732604980469,285.5782470703125,290.87066650390625,297.4592590332031,285.3738708496094,1.0,0.38373863697052,1.0,1.0,0.0,1.0,-1.5925580263137815,1.5925559997558594,2.069244146696292e-06,1.2211469411849976,0.515524685382843,0.515524685382843,0.0,123.3980712890625,133.0,8763.5146484375,-0.0,564.842529296875,1.0,283.1499938964844,285.1371765136719,288.73309326171875,289.36376953125,293.1499938964844,293.1499938964844,283.1499938964844,19599.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866310715675354,1.0,0.0,0.0,1.0367790460586548,1.0367839336395264,7.17242158998488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.140625,0.0,70.64578247070312,1895.4371337890625,0.0,252.7972106933593,0.3296035230159759,1.0,0.0,3.0,1.0,0.0
12041880,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709411621094,0.7896233201026917,0.3245849609375,0.2937056124210357,297.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725891113281,0.9990000128746032,0.7945318222045898,0.6292104125022888,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671569824219,0.613886296749115,0.1498229205608368,0.1069989278912544,297.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544006347656,0.4096681177616119,0.1392652243375778,0.0559402219951152,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542175292969,0.3951859772205353,0.050000000745058,0.244769349694252,285.36968994140625,286.8485412597656,290.8766784667969,285.5808410644531,290.8741149902344,297.46026611328125,285.3798828125,1.0,0.3840534090995788,1.0,1.0,0.0,1.0,-1.5969395637512207,1.5969375371932983,2.079185833281372e-06,1.2238764762878418,0.5138770341873169,0.5138770341873169,0.0,123.1428680419922,153.0,8769.3681640625,-0.0,567.0033569335938,1.0,283.1499938964844,285.14373779296875,288.7333374023437,289.3640441894531,293.1499938964844,293.1499938964844,283.1499938964844,19584.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3868705928325653,1.0,0.0,0.0,1.0335267782211304,1.033531665802002,7.127495393888239e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.59033203125,0.0,70.21344757080078,1895.4371337890625,0.0,253.1975555419922,0.3290265202522278,1.0,0.0,3.0,1.0,0.0
12041940,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876403808594,0.7971358299255371,0.3282751739025116,0.2967504262924194,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908142089844,0.9990000128746032,0.8004578351974487,0.6184337139129639,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801940917969,0.6205732226371765,0.1524914801120758,0.1086950749158859,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.5950163006782532,0.1384240388870239,0.1306457370519638,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45538330078125,0.3979038596153259,0.050000000745058,0.2440936118364334,285.48553466796875,286.8262939453125,290.9150085449219,285.6100769042969,290.9125671386719,297.455322265625,285.5041198730469,1.0,0.3914407193660736,1.0,1.0,0.0,1.0,-1.6786150932312012,1.6786128282546997,2.287084043928189e-06,1.2888941764831543,0.5058411359786987,0.5058411359786987,0.0,121.23392486572266,153.0,9030.0830078125,-0.0,616.1929321289062,1.0,283.1499938964844,285.2565002441406,288.7374572753906,289.3726501464844,293.1499938964844,293.1499938964844,283.1499938964844,19448.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.389890193939209,1.0,0.0,0.0,0.9969366192817688,0.9969413876533508,6.631756122033039e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2720.276611328125,0.0,65.54520416259766,1895.4371337890625,0.0,258.2723693847656,0.3227211236953735,1.0,0.0,3.0,1.0,0.0
12042000,297.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5852966308594,0.7945858836174011,0.3317474126815796,0.2999677062034607,297.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58746337890625,0.9990000128746032,0.8053543567657471,0.631001353263855,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58038330078125,0.6198784708976746,0.154937207698822,0.1105168312788009,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.57928466796875,0.5958179235458374,0.1357117593288421,0.1337760090827942,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609741210937,0.3947245180606842,0.050000000745058,0.2448779642581939,285.5839538574219,286.8699951171875,290.95001220703125,285.6368713378906,290.9476013183594,297.4392395019531,285.5964660644531,1.0,0.398379772901535,1.0,1.0,0.0,1.0,-1.7044683694839478,1.7044659852981567,2.355531933062593e-06,1.3095096349716189,0.4984359741210937,0.4984359741210937,0.0,125.98483276367188,156.0,9113.97265625,-0.0,647.9832153320312,1.0,283.1499938964844,285.3529052734375,288.7482604980469,289.3923645019531,293.1499938964844,293.1499938964844,283.1499938964844,19277.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940639793872833,1.0,0.0,0.0,0.9694737195968628,0.9694783687591552,6.27141503173334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2767.993896484375,0.0,62.05870819091797,1895.4371337890625,0.0,265.3772277832031,0.3177875280380249,1.0,0.0,3.0,1.0,0.0
12042060,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697998046875,0.7925596833229065,0.3354542553424835,0.30349001288414,297.67645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67169189453125,0.9990000128746032,0.8095250129699707,0.6431770920753479,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656188964844,0.619586169719696,0.1575240194797516,0.1124841570854187,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643981933594,0.588492214679718,0.1341156959533691,0.132021814584732,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495666503906,0.3915443122386932,0.050000000745058,0.245653435587883,285.6686096191406,286.8470153808594,290.98834228515625,285.666259765625,290.9859619140625,297.4292297363281,285.6795654296875,1.0,0.4041222035884857,1.0,1.0,0.0,1.0,-1.724510908126831,1.72450852394104,2.4093881165754283e-06,1.3254367113113403,0.4912901818752289,0.4912901818752289,0.0,130.56637573242188,156.0,9156.169921875,-0.0,675.8240966796875,1.0,283.1499938964844,285.4387512207031,288.7610168457031,289.41217041015625,293.1499938964844,293.1499938964844,283.1499938964844,19164.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4000352621078491,1.0,0.0,0.0,0.9393684267997742,0.939373016357422,5.887967091666726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2787.96923828125,0.0,58.5374870300293,1895.4371337890625,0.0,275.7397155761719,0.3127368986606598,1.0,0.0,3.0,1.0,0.0
12042120,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396545410156,0.7913423776626587,0.3386942148208618,0.3065700232982635,297.6780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414245605469,0.9990000128746032,0.8128618001937866,0.6526205539703369,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73583984375,0.6196558475494385,0.1597403138875961,0.1141756176948547,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73455810546875,0.5837528109550476,0.1335643529891967,0.1312183588743209,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211608886719,0.3889715373516083,0.050000000745058,0.2462651431560516,285.7385559082031,286.7634582519531,291.0233459472656,285.6931457519531,291.02099609375,297.424560546875,285.74871826171875,1.0,0.4089056849479675,1.0,1.0,0.0,1.0,-1.741349220275879,1.741346836090088,2.4551291062380187e-06,1.338750958442688,0.4861325323581695,0.4861325323581695,0.0,134.2056121826172,159.0,9192.611328125,-0.0,699.0198974609375,1.0,283.1499938964844,285.509521484375,288.7689514160156,289.4260559082031,293.1499938964844,293.1499938964844,283.1499938964844,19038.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061130583286285,1.0,0.0,0.0,0.9159297943115234,0.9159342646598816,5.5978055968353146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2803.3544921875,0.0,55.82741928100586,1895.4371337890625,0.0,286.5497131347656,0.3087130784988403,1.0,0.0,3.0,1.0,0.0
12042180,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701477050781,0.7898582816123962,0.3451799750328064,0.3126729130744934,297.677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87164306640625,0.9990000128746032,0.8194507956504822,0.6692636609077454,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669128417969,0.6202333569526672,0.1640425771474838,0.1174276396632194,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656005859375,0.5782169699668884,0.1339704096317291,0.1313745230436325,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540344238281,0.3843984007835388,0.050000000745058,0.2473647892475128,285.86920166015625,286.6598815917969,291.0966796875,285.74969482421875,291.0943603515625,297.4211730957031,285.8779296875,1.0,0.4177269637584686,1.0,1.0,0.0,1.0,-1.774074912071228,1.7740724086761477,2.545517645557993e-06,1.3646159172058103,0.4767615795135498,0.4767615795135498,0.0,140.8148956298828,162.0,9279.4072265625,-0.0,743.78564453125,1.0,283.1499938964844,285.6398620605469,288.7817687988281,289.4472045898437,293.1499938964844,293.1499938964844,283.1499938964844,18771.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135683476924896,1.0,0.0,0.0,0.878205418586731,0.8782098293304443,5.1461885419712416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2837.801025390625,0.0,51.54411697387695,1895.4371337890625,0.0,300.21075439453125,0.3020751476287842,1.0,0.0,3.0,1.0,0.0
12042240,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701477050781,0.7898582816123962,0.3451799750328064,0.3126729130744934,297.677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87164306640625,0.9990000128746032,0.8194507956504822,0.6692636609077454,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669128417969,0.6202333569526672,0.1640425771474838,0.1174276396632194,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656005859375,0.5782169699668884,0.1339704096317291,0.1313745230436325,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540344238281,0.3843984007835388,0.050000000745058,0.2473647892475128,285.86920166015625,286.6598815917969,291.0966796875,285.74969482421875,291.0943603515625,297.4211730957031,285.8779296875,1.0,0.4177269637584686,1.0,1.0,0.0,1.0,-1.774074912071228,1.7740724086761477,2.545517645557993e-06,1.3646159172058103,0.4767615795135498,0.4767615795135498,0.0,140.8148956298828,162.0,9279.4072265625,-0.0,743.78564453125,1.0,283.1499938964844,285.6398620605469,288.7817687988281,289.4472045898437,293.1499938964844,293.1499938964844,283.1499938964844,18771.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135683476924896,1.0,0.0,0.0,0.878205418586731,0.8782098293304443,5.1461885419712416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2837.801025390625,0.0,51.54411697387695,1895.4371337890625,0.0,300.21075439453125,0.3020751476287842,1.0,0.0,3.0,1.0,0.0
12042300,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283447265625,0.7895198464393616,0.3483155369758606,0.3155997693538666,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296875,0.9990000128746032,0.8227509260177612,0.6763730645179749,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9255065917969,0.6206748485565186,0.1660604476928711,0.1189392730593681,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92431640625,0.5768075585365295,0.1346064060926437,0.1319642812013626,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.3824886381626129,0.050000000745058,0.2478429079055786,285.9275207519531,286.63934326171875,291.1333312988281,285.778076171875,291.13104248046875,297.4213256835937,285.9352722167969,1.0,0.4216453731060028,1.0,1.0,0.0,1.0,-1.7892237901687622,1.7892212867736816,2.588022880445351e-06,1.3765835762023926,0.472809225320816,0.472809225320816,0.0,143.7150115966797,162.0,9330.435546875,-0.0,764.49267578125,1.0,283.1499938964844,285.6974182128906,288.7940673828125,289.4616394042969,293.1499938964844,293.1499938964844,283.1499938964844,18639.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143187999725342,1.0,0.0,0.0,0.8645401000976562,0.8645443916320801,4.987279567103543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2859.535888671875,0.0,49.98848342895508,1895.4371337890625,0.0,301.6120910644531,0.2995509207248688,1.0,0.0,3.0,1.0,0.0
12042360,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832763671875,0.789379358291626,0.3513923585414886,0.3184625804424286,297.6761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.9990000128746032,0.8260404467582703,0.6828624606132507,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805908203125,0.6211858987808228,0.1680061519145965,0.1203905642032623,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794006347656,0.5759443044662476,0.135405421257019,0.1327349692583084,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693908691406,0.3807684779167175,0.050000000745058,0.248283714056015,285.98248291015625,286.5592041015625,291.1700134277344,285.8064880371094,291.167724609375,297.4283752441406,285.98992919921875,1.0,0.4252994358539581,1.0,1.0,0.0,1.0,-1.8036514520645144,1.803648829460144,2.628894435474649e-06,1.3879780769348145,0.4701211154460907,0.4701211154460907,0.0,146.40274047851562,165.0,9377.0595703125,-0.0,784.2562255859375,1.0,283.1499938964844,285.7511901855469,288.8117370605469,289.4806213378906,293.1499938964844,293.1499938964844,283.1499938964844,18554.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142657220363617,1.0,0.0,0.0,0.8513932824134827,0.8513975739479065,4.8367532201609726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2877.289306640625,0.0,48.59729766845703,1895.4371337890625,0.0,301.5127868652344,0.2973062694072723,1.0,0.0,3.0,1.0,0.0
12042420,297.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7894201874732971,0.3550184667110443,0.32182776927948,297.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04345703125,0.9990000128746032,0.8299726247787476,0.689974308013916,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.6218684911727905,0.1702596694231033,0.1220651492476463,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389709472656,0.5754597187042236,0.1365463137626648,0.1338373571634292,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.3789087235927582,0.050000000745058,0.2487716227769851,286.0416564941406,286.5354309082031,291.2139892578125,285.84063720703125,291.2117614746094,297.4354858398437,286.048095703125,1.0,0.4293931126594543,1.0,1.0,0.0,1.0,-1.8201528787612915,1.820150136947632,2.6761044864542782e-06,1.4010059833526611,0.4669526219367981,0.4669526219367981,0.0,149.3938751220703,165.0,9446.060546875,-0.0,806.9240112304688,1.0,283.1499938964844,285.8085632324219,288.83990478515625,289.511474609375,293.1499938964844,293.1499938964844,283.1499938964844,18430.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4138610064983368,1.0,0.0,0.0,0.8406018614768982,0.8406060934066772,4.714918233617028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2906.4111328125,0.0,47.38273620605469,1895.4371337890625,0.0,300.75665283203125,0.2952499687671661,1.0,0.0,3.0,1.0,0.0
12042480,297.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794677734375,0.7895466089248657,0.3573961555957794,0.3240301012992859,297.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805358886719,0.9990000128746032,0.832588255405426,0.6943716406822205,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772705078125,0.6223525404930115,0.1717165559530258,0.1231448426842689,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.5754125714302063,0.1373985856771469,0.134662926197052,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677185058594,0.3777721226215362,0.050000000745058,0.2490758150815963,286.07879638671875,286.4614562988281,291.24334716796875,285.86346435546875,291.2410888671875,297.4396057128906,286.0849914550781,1.0,0.4319727420806885,1.0,1.0,0.0,1.0,-1.8307310342788696,1.83072829246521,2.706628265514155e-06,1.4093550443649292,0.4659424722194671,0.4659424722194671,0.0,151.26779174804688,168.0,9489.9658203125,-0.0,821.4974365234375,1.0,283.1499938964844,285.8441772460937,288.86212158203125,289.5355834960937,293.1499938964844,293.1499938964844,283.1499938964844,18377.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137046039104461,1.0,0.0,0.0,0.8337105512619019,0.8337147235870361,4.6379284412978456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2923.460205078125,0.0,46.66350173950195,1895.4371337890625,0.0,300.46484375,0.2940503656864166,1.0,0.0,3.0,1.0,0.0
