time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042540,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596374511719,0.7901250123977661,0.3632103204727173,0.329406201839447,297.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605224609375,0.9990000128746032,0.8390358686447144,0.7043870091438293,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578369140625,0.6236246824264526,0.1752156168222427,0.125730887055397,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.156982421875,0.5761285424232483,0.139858528971672,0.1370278000831604,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498718261719,0.3752214610576629,0.050000000745058,0.2497757971286773,286.1590881347656,286.3666687011719,291.3166809082031,285.9206237792969,291.314453125,297.44805908203125,286.1641845703125,1.0,0.4379997551441192,1.0,1.0,0.0,1.0,-1.8559989929199217,1.8559962511062624,2.780358727250132e-06,1.4292901754379272,0.463978499174118,0.463978499174118,0.0,155.6088104248047,171.0,9621.130859375,-0.0,856.4415893554688,1.0,283.1499938964844,285.9200134277344,288.9260559082031,289.6075439453125,293.1499938964844,293.1499938964844,283.1499938964844,18232.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146528244018554,1.0,0.0,0.0,0.82374107837677,0.8237451910972595,4.527671038090375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2976.455078125,0.0,45.52043533325195,1895.4371337890625,0.0,302.2374267578125,0.2920326292514801,1.0,0.0,3.0,1.0,0.0
12042600,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596374511719,0.7901250123977661,0.3632103204727173,0.329406201839447,297.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605224609375,0.9990000128746032,0.8390358686447144,0.7043870091438293,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578369140625,0.6236246824264526,0.1752156168222427,0.125730887055397,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.156982421875,0.5761285424232483,0.139858528971672,0.1370278000831604,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498718261719,0.3752214610576629,0.050000000745058,0.2497757971286773,286.1590881347656,286.3666687011719,291.3166809082031,285.9206237792969,291.314453125,297.44805908203125,286.1641845703125,1.0,0.4379997551441192,1.0,1.0,0.0,1.0,-1.8559989929199217,1.8559962511062624,2.780358727250132e-06,1.4292901754379272,0.463978499174118,0.463978499174118,0.0,155.6088104248047,171.0,9621.130859375,-0.0,856.4415893554688,1.0,283.1499938964844,285.9200134277344,288.9260559082031,289.6075439453125,293.1499938964844,293.1499938964844,283.1499938964844,18232.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146528244018554,1.0,0.0,0.0,0.82374107837677,0.8237451910972595,4.527671038090375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2976.455078125,0.0,45.52043533325195,1895.4371337890625,0.0,302.2374267578125,0.2920326292514801,1.0,0.0,3.0,1.0,0.0
12042660,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250671386719,0.7909424901008606,0.3688406646251678,0.3346034586429596,297.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22576904296875,0.9990000128746032,0.8454061150550842,0.7133474946022034,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236328125,0.624927818775177,0.1785412728786468,0.1281778663396835,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2229309082031,0.5776629447937012,0.1425874382257461,0.1396932005882263,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.21710205078125,0.3729843497276306,0.050000000745058,0.2504104971885681,286.224609375,286.2748107910156,291.3900146484375,285.9779357910156,291.3878173828125,297.4545288085937,286.2287292480469,1.0,0.4435595571994781,1.0,1.0,0.0,1.0,-1.87990152835846,1.8798986673355105,2.851163571904181e-06,1.4481385946273804,0.4640035033226013,0.4640035033226013,0.0,159.57786560058594,174.0,9771.9130859375,-0.0,889.7769775390625,1.0,283.1499938964844,285.9800720214844,288.99493408203125,289.68798828125,293.1499938964844,293.1499938964844,283.1499938964844,18111.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180346131324768,1.0,0.0,0.0,0.8203890919685364,0.8203932046890259,4.490898319886583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3035.89453125,0.0,45.0181884765625,1895.4371337890625,0.0,308.6253356933594,0.2910497784614563,1.0,0.0,3.0,1.0,0.0
12042720,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250671386719,0.7909424901008606,0.3688406646251678,0.3346034586429596,297.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22576904296875,0.9990000128746032,0.8454061150550842,0.7133474946022034,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236328125,0.624927818775177,0.1785412728786468,0.1281778663396835,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2229309082031,0.5776629447937012,0.1425874382257461,0.1396932005882263,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.21710205078125,0.3729843497276306,0.050000000745058,0.2504104971885681,286.224609375,286.2748107910156,291.3900146484375,285.9779357910156,291.3878173828125,297.4545288085937,286.2287292480469,1.0,0.4435595571994781,1.0,1.0,0.0,1.0,-1.87990152835846,1.8798986673355105,2.851163571904181e-06,1.4481385946273804,0.4640035033226013,0.4640035033226013,0.0,159.57786560058594,174.0,9771.9130859375,-0.0,889.7769775390625,1.0,283.1499938964844,285.9800720214844,288.99493408203125,289.68798828125,293.1499938964844,293.1499938964844,283.1499938964844,18111.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180346131324768,1.0,0.0,0.0,0.8203890919685364,0.8203932046890259,4.490898319886583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3035.89453125,0.0,45.0181884765625,1895.4371337890625,0.0,308.6253356933594,0.2910497784614563,1.0,0.0,3.0,1.0,0.0
12042780,297.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27691650390625,0.7918729186058044,0.3742880225181579,0.3396278321743011,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2774658203125,0.9990000128746032,0.8517030477523804,0.7215830087661743,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2758178710937,0.6262628436088562,0.181789219379425,0.1305429190397262,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2752990722656,0.5795158743858337,0.1453622877597808,0.1424424797296524,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2706604003906,0.3709656000137329,0.050000000745058,0.2510008811950683,286.2765808105469,286.18585205078125,291.4633483886719,286.0354309082031,291.461181640625,297.45947265625,286.27978515625,1.0,0.4487749338150024,1.0,1.0,0.0,1.0,-1.9026752710342407,1.9026724100112915,2.919576672866242e-06,1.4660882949829102,0.4658055305480957,0.4658055305480957,0.0,163.29129028320312,177.0,9942.31640625,-0.0,921.9619750976562,1.0,283.1499938964844,286.02569580078125,289.0625305175781,289.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,18007.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235093295574188,1.0,0.0,0.0,0.8228003978729248,0.8228045105934143,4.517336549270112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3101.179931640625,0.0,45.0561752319336,1895.4371337890625,0.0,319.1943664550781,0.29095259308815,1.0,0.0,3.0,1.0,0.0
12042840,297.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27691650390625,0.7918729186058044,0.3742880225181579,0.3396278321743011,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2774658203125,0.9990000128746032,0.8517030477523804,0.7215830087661743,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2758178710937,0.6262628436088562,0.181789219379425,0.1305429190397262,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2752990722656,0.5795158743858337,0.1453622877597808,0.1424424797296524,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2706604003906,0.3709656000137329,0.050000000745058,0.2510008811950683,286.2765808105469,286.18585205078125,291.4633483886719,286.0354309082031,291.461181640625,297.45947265625,286.27978515625,1.0,0.4487749338150024,1.0,1.0,0.0,1.0,-1.9026752710342407,1.9026724100112915,2.919576672866242e-06,1.4660882949829102,0.4658055305480957,0.4658055305480957,0.0,163.29129028320312,177.0,9942.31640625,-0.0,921.9619750976562,1.0,283.1499938964844,286.02569580078125,289.0625305175781,289.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,18007.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235093295574188,1.0,0.0,0.0,0.8228003978729248,0.8228045105934143,4.517336549270112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3101.179931640625,0.0,45.0561752319336,1895.4371337890625,0.0,319.1943664550781,0.29095259308815,1.0,0.0,3.0,1.0,0.0
12042900,297.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2975769042969,0.7923541069030762,0.376943439245224,0.3420766294002533,297.6658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2980041503906,0.9990000128746032,0.8548161387443542,0.7255005836486816,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2967224121094,0.6269499659538269,0.1833942830562591,0.1317121088504791,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2963256835937,0.5804610252380371,0.1467316001653671,0.1438029706478119,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2926025390625,0.3700178563594818,0.050000000745058,0.2512840926647186,286.2973022460937,286.16900634765625,291.5,286.064208984375,291.49786376953125,297.46148681640625,286.2998352050781,1.0,0.4512811005115509,1.0,1.0,0.0,1.0,-1.9136983156204224,1.913695335388184,2.9530217489082133e-06,1.4747730493545532,0.4670404195785522,0.4670404195785522,0.0,165.07797241210938,177.0,10038.6025390625,-0.0,937.7305908203124,1.0,283.1499938964844,286.0430908203125,289.0950012207031,289.8105163574219,293.1499938964844,293.1499938964844,283.1499938964844,17945.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426775574684143,1.0,0.0,0.0,0.82679682970047,0.8268009424209595,4.5613255394982843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3138.64990234375,0.0,45.3059196472168,1895.4371337890625,0.0,325.6408386230469,0.291259616613388,1.0,0.0,3.0,1.0,0.0
12042960,297.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3164367675781,0.7928332686424255,0.3795498013496399,0.3444805443286896,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3168334960937,0.9990000128746032,0.8578967452049255,0.7293133735656738,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31561279296875,0.6276345252990723,0.1849773824214935,0.1328669935464859,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.5813982486724854,0.1480833441019058,0.1451470404863357,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116760253906,0.3691032528877258,0.050000000745058,0.2515612244606018,286.316162109375,286.099853515625,291.5366516113281,286.093017578125,291.5345458984375,297.4632263183594,286.3185729980469,1.0,0.453730046749115,1.0,1.0,0.0,1.0,-1.9244976043701167,1.9244946241378784,2.9859963888156926e-06,1.483279585838318,0.4691918492317199,0.4691918492317199,0.0,166.82833862304688,180.0,10131.79296875,-0.0,953.32177734375,1.0,283.1499938964844,286.05816650390625,289.1264343261719,289.8498229980469,293.1499938964844,293.1499938964844,283.1499938964844,17915.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4302614033222198,1.0,0.0,0.0,0.8303201198577881,0.8303242921829224,4.600283531885908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3171.87255859375,0.0,45.56957626342773,1895.4371337890625,0.0,332.6427001953125,0.2916353344917297,1.0,0.0,3.0,1.0,0.0
12043020,297.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55596923828125,0.8240538239479065,0.3853933215141296,0.3485202193260193,297.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580749511719,0.9990000128746032,0.8721016049385071,0.6563957929611206,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5505065917969,0.6518920063972473,0.1887538880109787,0.1345972716808319,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.547607421875,0.6079944968223572,0.1512576192617416,0.147026315331459,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5429992675781,0.5531261563301086,0.1173566877841949,0.5484917759895325,286.5550537109375,286.0168151855469,291.6099853515625,286.15069580078125,291.608154296875,297.4143371582031,286.5668640136719,1.0,0.4702753722667694,1.0,1.0,0.0,1.0,-2.2026829719543457,2.20267915725708,3.901934178429656e-06,1.7000988721847534,0.4776394963264465,0.4776394963264465,0.0,147.29124450683594,183.0,11133.69921875,-0.0,1162.5794677734375,1.0,283.1499938964844,286.2278137207031,289.197265625,289.9569702148437,293.1499938964844,293.1499938964844,283.1499938964844,17726.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389233887195587,1.0,0.0,0.0,0.8486905694007874,0.8486946821212769,4.806093656384292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.32470703125,0.0,46.9048957824707,1895.4371337890625,0.0,350.61883544921875,0.2935192883014679,1.0,0.0,3.0,1.0,0.0
12043080,297.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55596923828125,0.8240538239479065,0.3853933215141296,0.3485202193260193,297.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580749511719,0.9990000128746032,0.8721016049385071,0.6563957929611206,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5505065917969,0.6518920063972473,0.1887538880109787,0.1345972716808319,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.547607421875,0.6079944968223572,0.1512576192617416,0.147026315331459,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5429992675781,0.5531261563301086,0.1173566877841949,0.5484917759895325,286.5550537109375,286.0168151855469,291.6099853515625,286.15069580078125,291.608154296875,297.4143371582031,286.5668640136719,1.0,0.4702753722667694,1.0,1.0,0.0,1.0,-2.2026829719543457,2.20267915725708,3.901934178429656e-06,1.7000988721847534,0.4776394963264465,0.4776394963264465,0.0,147.29124450683594,183.0,11133.69921875,-0.0,1162.5794677734375,1.0,283.1499938964844,286.2278137207031,289.197265625,289.9569702148437,293.1499938964844,293.1499938964844,283.1499938964844,17726.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389233887195587,1.0,0.0,0.0,0.8486905694007874,0.8486946821212769,4.806093656384292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.32470703125,0.0,46.9048957824707,1895.4371337890625,0.0,350.61883544921875,0.2935192883014679,1.0,0.0,3.0,1.0,0.0
12043140,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6081848144531,0.8160946369171143,0.3895522952079773,0.3531378805637359,297.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60821533203125,0.9990000128746032,0.8824529647827148,0.6859847903251648,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6081237792969,0.6464744806289673,0.1916670799255371,0.1371588110923767,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080627441406,0.6024109721183777,0.1535694748163223,0.1497934013605117,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60797119140625,0.5376724004745483,0.1130928620696067,0.535349428653717,286.6081848144531,285.9366760253906,291.6833190917969,286.20849609375,291.6815185546875,297.39605712890625,286.6083984375,1.0,0.4820024967193603,1.0,1.0,0.0,1.0,-2.234419107437134,2.234415054321289,4.0156819522962905e-06,1.725310206413269,0.4873481690883636,0.4873481690883636,0.0,158.85267639160156,186.0,11466.7548828125,-0.0,1241.331787109375,1.0,283.1499938964844,286.2810974121094,289.300537109375,290.1083374023437,293.1499938964844,293.1499938964844,283.1499938964844,17588.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577995836734772,1.0,0.0,0.0,0.8762526512145996,0.8762568235397339,5.1233278952622654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.328369140625,0.0,49.22790145874024,1895.4371337890625,0.0,392.9640808105469,0.2969617545604706,1.0,0.0,3.0,1.0,0.0
12043200,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6081848144531,0.8160946369171143,0.3895522952079773,0.3531378805637359,297.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60821533203125,0.9990000128746032,0.8824529647827148,0.6859847903251648,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6081237792969,0.6464744806289673,0.1916670799255371,0.1371588110923767,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080627441406,0.6024109721183777,0.1535694748163223,0.1497934013605117,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60797119140625,0.5376724004745483,0.1130928620696067,0.535349428653717,286.6081848144531,285.9366760253906,291.6833190917969,286.20849609375,291.6815185546875,297.39605712890625,286.6083984375,1.0,0.4820024967193603,1.0,1.0,0.0,1.0,-2.234419107437134,2.234415054321289,4.0156819522962905e-06,1.725310206413269,0.4873481690883636,0.4873481690883636,0.0,158.85267639160156,186.0,11466.7548828125,-0.0,1241.331787109375,1.0,283.1499938964844,286.2810974121094,289.300537109375,290.1083374023437,293.1499938964844,293.1499938964844,283.1499938964844,17588.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577995836734772,1.0,0.0,0.0,0.8762526512145996,0.8762568235397339,5.1233278952622654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.328369140625,0.0,49.22790145874024,1895.4371337890625,0.0,392.9640808105469,0.2969617545604706,1.0,0.0,3.0,1.0,0.0
12043260,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018371582031,0.8102869391441345,0.3927396535873413,0.3563933074474334,297.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6017761230469,0.9990000128746032,0.886497974395752,0.7078047394752502,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6020202636719,0.6425533294677734,0.1936421394348144,0.1388975381851196,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6020812988281,0.5987353324890137,0.1554899513721466,0.152024045586586,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.60223388671875,0.5270960927009583,0.1111171245574951,0.5260878801345825,286.60186767578125,285.8594665527344,291.75665283203125,286.2663269042969,291.7548522949219,297.3841247558594,286.6015014648437,1.0,0.4908283948898315,1.0,1.0,0.0,1.0,-2.25818395614624,2.2581799030303955,4.10146913054632e-06,1.7438818216323853,0.4974084794521332,0.4974084794521332,0.0,167.6880645751953,189.0,11779.078125,-0.0,1302.3277587890625,1.0,283.1499938964844,286.26422119140625,289.3602600097656,290.20086669921875,293.1499938964844,293.1499938964844,283.1499938964844,17504.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772706627845764,1.0,0.0,0.0,0.9059457778930664,0.9059500098228456,5.476433884155085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.14453125,0.0,51.95215225219727,1895.4371337890625,0.0,441.8952026367188,0.3010779619216919,1.0,0.0,3.0,1.0,0.0
12043320,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018371582031,0.8102869391441345,0.3927396535873413,0.3563933074474334,297.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6017761230469,0.9990000128746032,0.886497974395752,0.7078047394752502,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6020202636719,0.6425533294677734,0.1936421394348144,0.1388975381851196,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6020812988281,0.5987353324890137,0.1554899513721466,0.152024045586586,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.60223388671875,0.5270960927009583,0.1111171245574951,0.5260878801345825,286.60186767578125,285.8594665527344,291.75665283203125,286.2663269042969,291.7548522949219,297.3841247558594,286.6015014648437,1.0,0.4908283948898315,1.0,1.0,0.0,1.0,-2.25818395614624,2.2581799030303955,4.10146913054632e-06,1.7438818216323853,0.4974084794521332,0.4974084794521332,0.0,167.6880645751953,189.0,11779.078125,-0.0,1302.3277587890625,1.0,283.1499938964844,286.26422119140625,289.3602600097656,290.20086669921875,293.1499938964844,293.1499938964844,283.1499938964844,17504.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772706627845764,1.0,0.0,0.0,0.9059457778930664,0.9059500098228456,5.476433884155085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.14453125,0.0,51.95215225219727,1895.4371337890625,0.0,441.8952026367188,0.3010779619216919,1.0,0.0,3.0,1.0,0.0
12043380,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58709716796875,0.8065473437309265,0.3958789110183716,0.3594182431697845,297.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869445800781,0.9990000128746032,0.8895708322525024,0.7237880825996399,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58740234375,0.6399938464164734,0.1953292191028595,0.1402807384729385,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5875549316406,0.5964391827583313,0.1571350693702697,0.1538718938827514,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.587890625,0.5206713080406189,0.1100494787096977,0.521638810634613,286.587158203125,285.7851867675781,291.8299865722656,286.32421875,291.8282165527344,297.37066650390625,286.5863647460937,1.0,0.4978614747524261,1.0,1.0,0.0,1.0,-2.279555559158325,2.2795515060424805,4.179444204055471e-06,1.7605854272842407,0.5081934332847595,0.5081934332847595,0.0,174.44729614257812,192.0,12099.830078125,-0.0,1353.5616455078125,1.0,283.1499938964844,286.23834228515625,289.39471435546875,290.2596435546875,293.1499938964844,293.1499938964844,283.1499938964844,17425.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915481209754944,1.0,0.0,0.0,0.9389959573745728,0.9390002489089966,5.88329882589278e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.61328125,0.0,55.150672912597656,1895.4371337890625,0.0,481.6664123535156,0.3058515191078186,1.0,0.0,3.0,1.0,0.0
12043440,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58709716796875,0.8065473437309265,0.3958789110183716,0.3594182431697845,297.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869445800781,0.9990000128746032,0.8895708322525024,0.7237880825996399,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58740234375,0.6399938464164734,0.1953292191028595,0.1402807384729385,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5875549316406,0.5964391827583313,0.1571350693702697,0.1538718938827514,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.587890625,0.5206713080406189,0.1100494787096977,0.521638810634613,286.587158203125,285.7851867675781,291.8299865722656,286.32421875,291.8282165527344,297.37066650390625,286.5863647460937,1.0,0.4978614747524261,1.0,1.0,0.0,1.0,-2.279555559158325,2.2795515060424805,4.179444204055471e-06,1.7605854272842407,0.5081934332847595,0.5081934332847595,0.0,174.44729614257812,192.0,12099.830078125,-0.0,1353.5616455078125,1.0,283.1499938964844,286.23834228515625,289.39471435546875,290.2596435546875,293.1499938964844,293.1499938964844,283.1499938964844,17425.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915481209754944,1.0,0.0,0.0,0.9389959573745728,0.9390002489089966,5.88329882589278e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.61328125,0.0,55.150672912597656,1895.4371337890625,0.0,481.6664123535156,0.3058515191078186,1.0,0.0,3.0,1.0,0.0
12043500,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5765686035156,0.8052120804786682,0.3974614143371582,0.3609229624271393,297.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.57635498046875,0.9990000128746032,0.8911446928977966,0.7303628921508789,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5770263671875,0.6390926241874695,0.1961542218923568,0.1409319788217544,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5772705078125,0.595632791519165,0.1579053550958633,0.1547138541936874,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5777282714844,0.5183055996894836,0.1096950396895408,0.5202903151512146,286.57666015625,285.7720031738281,291.8666687011719,286.3531494140625,291.8648986816406,297.3641052246094,286.5755310058594,1.0,0.500909149646759,1.0,1.0,0.0,1.0,-2.289435625076294,2.28943133354187,4.215751232550247e-06,1.768305778503418,0.5135872960090637,0.5135872960090637,0.0,177.30252075195312,192.0,12266.32421875,-0.0,1376.4832763671875,1.0,283.1499938964844,286.2222900390625,289.4109191894531,290.285888671875,293.1499938964844,293.1499938964844,283.1499938964844,17372.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966727793216705,1.0,0.0,0.0,0.9574282765388488,0.9574325680732728,6.11654158433339e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.4775390625,0.0,56.98184967041016,1895.4371337890625,0.0,496.82135009765625,0.3085367977619171,1.0,0.0,3.0,1.0,0.0
12043560,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5658264160156,0.8041409850120544,0.3990425765514374,0.3624201416969299,297.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56561279296875,0.9990000128746032,0.892780601978302,0.7362529039382935,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5662536621094,0.6383833885192871,0.1969803571701049,0.1415742635726928,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56646728515625,0.5949984788894653,0.158656358718872,0.1555229425430297,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.56689453125,0.5163130164146423,0.1094182357192039,0.5193054676055908,286.5658874511719,285.7138671875,291.9033203125,286.3821105957031,291.90155029296875,297.35772705078125,286.5648193359375,1.0,0.5037218928337097,1.0,1.0,0.0,1.0,-2.298870325088501,2.298866033554077,4.250576239428483e-06,1.77567720413208,0.5195913314819336,0.5195913314819336,0.0,179.8990936279297,195.0,12427.2041015625,-0.0,1398.0250244140625,1.0,283.1499938964844,286.2056579589844,289.4290466308594,290.3127746582031,293.1499938964844,293.1499938964844,283.1499938964844,17349.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008054971694946,1.0,0.0,0.0,0.975145697593689,0.9751500487327576,6.345012337760636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.327880859375,0.0,58.84301376342773,1895.4371337890625,0.0,509.3992309570313,0.3112651109695434,1.0,0.0,3.0,1.0,0.0
12043620,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5479736328125,0.8030099868774414,0.4011825919151306,0.364440768957138,297.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5476989746094,0.9990000128746032,0.8950999975204468,0.7434089183807373,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5484924316406,0.6376616954803467,0.1981103271245956,0.142442524433136,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487365722656,0.5943576693534851,0.1596593558788299,0.156589075922966,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54931640625,0.5140463709831238,0.109133206307888,0.5183860659599304,286.5480651855469,285.6968994140625,291.95318603515625,286.42144775390625,291.9514465332031,297.34942626953125,286.5467224121094,1.0,0.5072490572929382,1.0,1.0,0.0,1.0,-2.3111138343811035,2.31110954284668,4.29598958362476e-06,1.7852407693862915,0.5273029208183289,0.5273029208183289,0.0,183.1045379638672,195.0,12655.5380859375,-0.0,1425.5634765625,1.0,283.1499938964844,286.1798400878906,289.4582214355469,290.35382080078125,293.1499938964844,293.1499938964844,283.1499938964844,17287.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054142475128174,1.0,0.0,0.0,1.0018854141235352,1.0018898248672483,6.69775914730053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.955810546875,0.0,61.687461853027344,1895.4371337890625,0.0,523.81201171875,0.3153543472290039,1.0,0.0,3.0,1.0,0.0
12043680,297.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5397033691406,0.8025757074356079,0.4021815359592438,0.3653814196586609,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394592285156,0.9990000128746032,0.8962209224700928,0.7465061545372009,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.54022216796875,0.6373977065086365,0.1986438632011413,0.1428495049476623,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404663085937,0.5941268801689148,0.1601262241601944,0.1570807993412017,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5410461425781,0.5131142735481262,0.1090261712670326,0.5180763006210327,286.539794921875,285.6454772949219,291.9766540527344,286.4399719238281,291.97491455078125,297.3456726074219,286.5384826660156,1.0,0.5088121294975281,1.0,1.0,0.0,1.0,-2.3166720867156982,2.3166677951812744,4.31668877354241e-06,1.7895816564559937,0.5315096974372864,0.5315096974372864,0.0,184.5090789794922,198.0,12760.4091796875,-0.0,1437.948974609375,1.0,283.1499938964844,286.167724609375,289.4737548828125,290.3747253417969,293.1499938964844,293.1499938964844,283.1499938964844,17272.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073659420013428,1.0,0.0,0.0,1.014184832572937,1.0141892433166504,6.863215418206893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.0537109375,0.0,63.05997848510742,1895.4371337890625,0.0,530.0410766601562,0.3173146545886993,1.0,0.0,3.0,1.0,0.0
12043740,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50994873046875,0.8015046119689941,0.4052558243274688,0.3682737648487091,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5096435546875,0.9990000128746032,0.8997952938079834,0.7553548216819763,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5105285644531,0.6367994546890259,0.2003111839294433,0.1441152393817901,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51080322265625,0.5936245918273926,0.1615697145462036,0.1585898101329803,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5114440917969,0.510596752166748,0.1087668985128402,0.5174509882926941,286.5100402832031,285.5799865722656,292.04998779296875,286.4978332519531,292.0482482910156,297.33447265625,286.5085754394531,1.0,0.513391375541687,1.0,1.0,0.0,1.0,-2.333358764648437,2.3333544731140137,4.3791405914817005e-06,1.8026105165481567,0.5438688397407532,0.5438688397407532,0.0,188.57763671875,201.0,13098.6357421875,-0.0,1474.8525390625,1.0,283.1499938964844,286.125732421875,289.5285949707031,290.4477844238281,293.1499938964844,293.1499938964844,283.1499938964844,17196.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513384997844696,1.0,0.0,0.0,1.0559453964233398,1.0559499263763428,7.440058880092695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.68603515625,0.0,67.8424301147461,1895.4371337890625,0.0,549.7337646484375,0.3240026831626892,1.0,0.0,3.0,1.0,0.0
12043800,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50994873046875,0.8015046119689941,0.4052558243274688,0.3682737648487091,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5096435546875,0.9990000128746032,0.8997952938079834,0.7553548216819763,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5105285644531,0.6367994546890259,0.2003111839294433,0.1441152393817901,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51080322265625,0.5936245918273926,0.1615697145462036,0.1585898101329803,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5114440917969,0.510596752166748,0.1087668985128402,0.5174509882926941,286.5100402832031,285.5799865722656,292.04998779296875,286.4978332519531,292.0482482910156,297.33447265625,286.5085754394531,1.0,0.513391375541687,1.0,1.0,0.0,1.0,-2.333358764648437,2.3333544731140137,4.3791405914817005e-06,1.8026105165481567,0.5438688397407532,0.5438688397407532,0.0,188.57763671875,201.0,13098.6357421875,-0.0,1474.8525390625,1.0,283.1499938964844,286.125732421875,289.5285949707031,290.4477844238281,293.1499938964844,293.1499938964844,283.1499938964844,17196.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513384997844696,1.0,0.0,0.0,1.0559453964233398,1.0559499263763428,7.440058880092695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.68603515625,0.0,67.8424301147461,1895.4371337890625,0.0,549.7337646484375,0.3240026831626892,1.0,0.0,3.0,1.0,0.0
12043860,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47760009765625,0.8007106184959412,0.4082399606704712,0.3710783720016479,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.477294921875,0.9990000128746032,0.903400421142578,0.7633116245269775,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4782409667969,0.6364266872406006,0.2019630968570709,0.1453642398118972,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.478515625,0.5933474898338318,0.1629898250102996,0.1600641161203384,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.479248046875,0.5084797739982605,0.1085745394229888,0.5171317458152771,286.47772216796875,285.5174560546875,292.1233215332031,286.5556335449219,292.12158203125,297.323974609375,286.47613525390625,1.0,0.5176241397857666,1.0,1.0,0.0,1.0,-2.349175214767456,2.349170684814453,4.438762061909074e-06,1.8149555921554563,0.5566033720970154,0.5566033720970154,0.0,192.30079650878903,204.0,13440.919921875,-0.0,1509.71875,1.0,283.1499938964844,286.0806884765625,289.5888061523437,290.5278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17119.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199695825576782,1.0,0.0,0.0,1.100290060043335,1.1002947092056274,8.078073676642816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.9794921875,0.0,73.23871612548828,1895.4371337890625,0.0,572.134521484375,0.331332117319107,1.0,0.0,3.0,1.0,0.0
12043920,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47760009765625,0.8007106184959412,0.4082399606704712,0.3710783720016479,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.477294921875,0.9990000128746032,0.903400421142578,0.7633116245269775,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4782409667969,0.6364266872406006,0.2019630968570709,0.1453642398118972,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.478515625,0.5933474898338318,0.1629898250102996,0.1600641161203384,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.479248046875,0.5084797739982605,0.1085745394229888,0.5171317458152771,286.47772216796875,285.5174560546875,292.1233215332031,286.5556335449219,292.12158203125,297.323974609375,286.47613525390625,1.0,0.5176241397857666,1.0,1.0,0.0,1.0,-2.349175214767456,2.349170684814453,4.438762061909074e-06,1.8149555921554563,0.5566033720970154,0.5566033720970154,0.0,192.30079650878903,204.0,13440.919921875,-0.0,1509.71875,1.0,283.1499938964844,286.0806884765625,289.5888061523437,290.5278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17119.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199695825576782,1.0,0.0,0.0,1.100290060043335,1.1002947092056274,8.078073676642816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.9794921875,0.0,73.23871612548828,1895.4371337890625,0.0,572.134521484375,0.331332117319107,1.0,0.0,3.0,1.0,0.0
12043980,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4434814453125,0.8000593781471252,0.4111186563968658,0.3737843334674835,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4431457519531,0.9990000128746032,0.9069600105285645,0.7707049250602722,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4441223144531,0.6361737847328186,0.2035831063985824,0.1465878784656524,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4444274902344,0.593194842338562,0.1643818765878677,0.1615054607391357,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4451904296875,0.506590723991394,0.1084063425660133,0.5169267654418945,286.4435729980469,285.4578552246094,292.1966552734375,286.6133728027344,292.1949462890625,297.3140563964844,286.4419250488281,1.0,0.5216143131256104,1.0,1.0,0.0,1.0,-2.36426305770874,2.3642585277557373,4.496025667322101e-06,1.8267284631729128,0.5696550607681274,0.5696550607681274,0.0,195.8062438964844,207.0,13786.1708984375,-0.0,1543.1697998046875,1.0,283.1499938964844,286.033447265625,289.6499328613281,290.6099548339844,293.1499938964844,293.1499938964844,283.1499938964844,17042.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272918343544006,1.0,0.0,0.0,1.1470839977264404,1.1470887660980225,8.77978578728289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.73046875,0.0,79.30192565917969,1895.4371337890625,0.0,598.137939453125,0.3393014669418335,1.0,0.0,3.0,1.0,0.0
12044040,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4434814453125,0.8000593781471252,0.4111186563968658,0.3737843334674835,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4431457519531,0.9990000128746032,0.9069600105285645,0.7707049250602722,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4441223144531,0.6361737847328186,0.2035831063985824,0.1465878784656524,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4444274902344,0.593194842338562,0.1643818765878677,0.1615054607391357,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4451904296875,0.506590723991394,0.1084063425660133,0.5169267654418945,286.4435729980469,285.4578552246094,292.1966552734375,286.6133728027344,292.1949462890625,297.3140563964844,286.4419250488281,1.0,0.5216143131256104,1.0,1.0,0.0,1.0,-2.36426305770874,2.3642585277557373,4.496025667322101e-06,1.8267284631729128,0.5696550607681274,0.5696550607681274,0.0,195.8062438964844,207.0,13786.1708984375,-0.0,1543.1697998046875,1.0,283.1499938964844,286.033447265625,289.6499328613281,290.6099548339844,293.1499938964844,293.1499938964844,283.1499938964844,17042.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272918343544006,1.0,0.0,0.0,1.1470839977264404,1.1470887660980225,8.77978578728289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.73046875,0.0,79.30192565917969,1895.4371337890625,0.0,598.137939453125,0.3393014669418335,1.0,0.0,3.0,1.0,0.0
12044100,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.425537109375,0.7997605800628662,0.4125159978866577,0.3750986456871032,297.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4251708984375,0.9990000128746032,0.9087068438529968,0.7742579579353333,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4262390136719,0.6360706686973572,0.204377606511116,0.1471881717443466,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42657470703125,0.5931433439254761,0.1650656014680862,0.1622131317853927,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4274597167969,0.5056969523429871,0.1083224341273307,0.5168268084526062,286.4256591796875,285.4483337402344,292.2333374023437,286.6421813964844,292.2315979003906,297.3092956542969,286.4238586425781,1.0,0.5235398411750793,1.0,1.0,0.0,1.0,-2.3715620040893555,2.3715574741363525,4.523862571659265e-06,1.832422375679016,0.5760878920555115,0.5760878920555115,0.0,197.5039978027344,207.0,13962.0498046875,-0.0,1559.4910888671875,1.0,283.1499938964844,286.0087890625,289.6800537109375,290.6510009765625,293.1499938964844,293.1499938964844,283.1499938964844,16989.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5311416387557983,1.0,0.0,0.0,1.1719481945037842,1.1719530820846558,9.16453188892774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.76611328125,0.0,82.64906311035156,1895.4371337890625,0.0,612.2865600585938,0.3435814678668976,1.0,0.0,3.0,1.0,0.0
12044160,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081420898437,0.7994683384895325,0.4138823747634887,0.3763847649097442,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078369140625,0.9990000128746032,0.9104231595993042,0.7777410745620728,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4088134765625,0.6359741687774658,0.205159530043602,0.1477793902158737,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091186523437,0.5930991172790527,0.1657394617795944,0.1629110127687454,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4099426269531,0.5048235058784485,0.1082347780466079,0.5167116522789001,286.40826416015625,285.4012145996094,292.2699890136719,286.6709899902344,292.2682800292969,297.3045959472656,286.4065856933594,1.0,0.5254262089729309,1.0,1.0,0.0,1.0,-2.378701686859131,2.378697156906128,4.551178790279664e-06,1.837991714477539,0.582972526550293,0.582972526550293,0.0,199.1751403808593,195.0,14133.26953125,-0.0,1575.5821533203125,1.0,283.1499938964844,285.984619140625,289.7096252441406,290.6912536621094,293.1499938964844,293.1499938964844,283.1499938964844,16967.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5350508093833923,1.0,0.0,0.0,1.1962003707885742,1.1962052583694458,9.547755297489857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.287841796875,0.0,86.08924865722656,1895.4371337890625,0.0,626.998779296875,0.347903698682785,1.0,0.0,3.0,1.0,0.0
12044220,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.8024542331695557,0.416493684053421,0.3786961138248443,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36309814453125,0.9990000128746032,0.9144038558006288,0.7740514278411865,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.6383205652236938,0.2066624164581298,0.1487964689731598,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.364990234375,0.595798909664154,0.1670333445072174,0.164089486002922,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661804199219,0.5052968859672546,0.1080474704504013,0.5155766010284424,286.36376953125,285.38360595703125,292.34332275390625,286.728515625,292.34161376953125,297.2951354980469,286.3611755371094,1.0,0.5239338874816895,1.0,1.0,0.0,1.0,-2.3783376216888428,2.37833309173584,4.550265657599084e-06,1.837969660758972,0.5958794355392456,0.5958794355392456,0.0,197.6439666748047,198.0,14428.9169921875,-0.0,1568.8887939453125,1.0,283.1499938964844,285.927978515625,289.7669372558594,290.7691345214844,293.1499938964844,293.1499938964844,283.1499938964844,16899.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5427977442741394,1.0,0.0,0.0,1.2472403049468994,1.2472453117370603,1.0379913106817185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.803955078125,0.0,93.6318130493164,1895.4371337890625,0.0,657.2100830078125,0.3570896983146667,1.0,0.0,3.0,1.0,0.0
12044280,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.8024542331695557,0.416493684053421,0.3786961138248443,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36309814453125,0.9990000128746032,0.9144038558006288,0.7740514278411865,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.6383205652236938,0.2066624164581298,0.1487964689731598,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.364990234375,0.595798909664154,0.1670333445072174,0.164089486002922,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661804199219,0.5052968859672546,0.1080474704504013,0.5155766010284424,286.36376953125,285.38360595703125,292.34332275390625,286.728515625,292.34161376953125,297.2951354980469,286.3611755371094,1.0,0.5239338874816895,1.0,1.0,0.0,1.0,-2.3783376216888428,2.37833309173584,4.550265657599084e-06,1.837969660758972,0.5958794355392456,0.5958794355392456,0.0,197.6439666748047,198.0,14428.9169921875,-0.0,1568.8887939453125,1.0,283.1499938964844,285.927978515625,289.7669372558594,290.7691345214844,293.1499938964844,293.1499938964844,283.1499938964844,16899.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5427977442741394,1.0,0.0,0.0,1.2472403049468994,1.2472453117370603,1.0379913106817185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.803955078125,0.0,93.6318130493164,1895.4371337890625,0.0,657.2100830078125,0.3570896983146667,1.0,0.0,3.0,1.0,0.0
12044340,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.320068359375,0.8044512867927551,0.4190007448196411,0.3809319734573364,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3197021484375,0.9990000128746032,0.9191252589225768,0.7729871273040771,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32080078125,0.6399975419044495,0.2081484198570251,0.149818941950798,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3211669921875,0.597733736038208,0.1683161258697509,0.1652823090553283,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.5053577423095703,0.107980228960514,0.5150368213653564,286.3201904296875,285.3659973144531,292.4166564941406,286.7858581542969,292.4149475097656,297.2865295410156,286.3182373046875,1.0,0.5243541598320007,1.0,1.0,0.0,1.0,-2.3817474842071533,2.381742715835572,4.563164111459628e-06,1.840533971786499,0.6084147691726685,0.6084147691726685,0.0,197.30831909179688,201.0,14722.2373046875,-0.0,1571.997802734375,1.0,283.1499938964844,285.87237548828125,289.82037353515625,290.84051513671875,293.1499938964844,293.1499938964844,283.1499938964844,16872.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5497276782989502,1.0,0.0,0.0,1.2975010871887207,1.297506332397461,1.1233340302396757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.25537109375,0.0,101.64612579345705,1895.4371337890625,0.0,685.462158203125,0.3664504587650299,1.0,0.0,3.0,1.0,0.0
