time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044400,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.320068359375,0.8044512867927551,0.4190007448196411,0.3809319734573364,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3197021484375,0.9990000128746032,0.9191252589225768,0.7729871273040771,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32080078125,0.6399975419044495,0.2081484198570251,0.149818941950798,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3211669921875,0.597733736038208,0.1683161258697509,0.1652823090553283,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.5053577423095703,0.107980228960514,0.5150368213653564,286.3201904296875,285.3659973144531,292.4166564941406,286.7858581542969,292.4149475097656,297.2865295410156,286.3182373046875,1.0,0.5243541598320007,1.0,1.0,0.0,1.0,-2.3817474842071533,2.381742715835572,4.563164111459628e-06,1.840533971786499,0.6084147691726685,0.6084147691726685,0.0,197.30831909179688,201.0,14722.2373046875,-0.0,1571.997802734375,1.0,283.1499938964844,285.87237548828125,289.82037353515625,290.84051513671875,293.1499938964844,293.1499938964844,283.1499938964844,16872.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5497276782989502,1.0,0.0,0.0,1.2975010871887207,1.297506332397461,1.1233340302396757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.25537109375,0.0,101.64612579345705,1895.4371337890625,0.0,685.462158203125,0.3664504587650299,1.0,0.0,3.0,1.0,0.0
12044460,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2841796875,0.8055236339569092,0.4214572608470917,0.3831575512886047,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.28387451171875,0.9990000128746032,0.923673689365387,0.7744796872138977,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2848205566406,0.6410382986068726,0.2096312642097473,0.1508712023496627,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2851257324219,0.5989699363708496,0.1696008592844009,0.166519433259964,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2859802246094,0.5050240159034729,0.107980266213417,0.5151029229164124,286.2843017578125,285.348388671875,292.489990234375,286.8430480957031,292.48828125,297.2787170410156,286.2826232910156,1.0,0.5257776379585266,1.0,1.0,0.0,1.0,-2.3890416622161865,2.389037132263184,4.591172000800725e-06,1.846209526062012,0.6207650303840637,0.6207650303840637,0.0,198.1574249267578,204.0,15027.85546875,-0.0,1585.0341796875,1.0,283.1499938964844,285.8235778808594,289.8741149902344,290.9120788574219,293.1499938964844,293.1499938964844,283.1499938964844,16846.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559068322181702,1.0,0.0,0.0,1.3480167388916016,1.3480221033096311,1.2125062198720116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.618408203125,0.0,110.2134780883789,1895.4371337890625,0.0,711.663818359375,0.3760314881801605,1.0,0.0,3.0,1.0,0.0
12044520,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2841796875,0.8055236339569092,0.4214572608470917,0.3831575512886047,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.28387451171875,0.9990000128746032,0.923673689365387,0.7744796872138977,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2848205566406,0.6410382986068726,0.2096312642097473,0.1508712023496627,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2851257324219,0.5989699363708496,0.1696008592844009,0.166519433259964,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2859802246094,0.5050240159034729,0.107980266213417,0.5151029229164124,286.2843017578125,285.348388671875,292.489990234375,286.8430480957031,292.48828125,297.2787170410156,286.2826232910156,1.0,0.5257776379585266,1.0,1.0,0.0,1.0,-2.3890416622161865,2.389037132263184,4.591172000800725e-06,1.846209526062012,0.6207650303840637,0.6207650303840637,0.0,198.1574249267578,204.0,15027.85546875,-0.0,1585.0341796875,1.0,283.1499938964844,285.8235778808594,289.8741149902344,290.9120788574219,293.1499938964844,293.1499938964844,283.1499938964844,16846.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559068322181702,1.0,0.0,0.0,1.3480167388916016,1.3480221033096311,1.2125062198720116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.618408203125,0.0,110.2134780883789,1895.4371337890625,0.0,711.663818359375,0.3760314881801605,1.0,0.0,3.0,1.0,0.0
12044580,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528381347656,0.8060135245323181,0.4238508939743042,0.3853552341461181,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525634765625,0.9990000128746032,0.9279766082763672,0.7775346040725708,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25341796875,0.641674280166626,0.211099088191986,0.151934340596199,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.253662109375,0.5997752547264099,0.1708824038505554,0.1677809506654739,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544250488281,0.5043910145759583,0.107983611524105,0.5153656005859375,286.2529602050781,285.330810546875,292.5633239746094,286.9000549316406,292.5616455078125,297.2715148925781,286.2514953613281,1.0,0.5278875827789307,1.0,1.0,0.0,1.0,-2.39845871925354,2.398454189300537,4.627471298590535e-06,1.853541374206543,0.632964015007019,0.632964015007019,0.0,199.7252349853516,207.0,15338.728515625,-0.0,1603.8870849609375,1.0,283.1499938964844,285.7789001464844,289.9297790527344,290.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,16820.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618193745613098,1.0,0.0,0.0,1.3988032341003418,1.3988087177276611,1.305589449884792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.849853515625,0.0,119.36493682861328,1895.4371337890625,0.0,737.6537475585938,0.3858235478401184,1.0,0.0,3.0,1.0,0.0
12044640,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528381347656,0.8060135245323181,0.4238508939743042,0.3853552341461181,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525634765625,0.9990000128746032,0.9279766082763672,0.7775346040725708,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25341796875,0.641674280166626,0.211099088191986,0.151934340596199,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.253662109375,0.5997752547264099,0.1708824038505554,0.1677809506654739,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544250488281,0.5043910145759583,0.107983611524105,0.5153656005859375,286.2529602050781,285.330810546875,292.5633239746094,286.9000549316406,292.5616455078125,297.2715148925781,286.2514953613281,1.0,0.5278875827789307,1.0,1.0,0.0,1.0,-2.39845871925354,2.398454189300537,4.627471298590535e-06,1.853541374206543,0.632964015007019,0.632964015007019,0.0,199.7252349853516,207.0,15338.728515625,-0.0,1603.8870849609375,1.0,283.1499938964844,285.7789001464844,289.9297790527344,290.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,16820.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618193745613098,1.0,0.0,0.0,1.3988032341003418,1.3988087177276611,1.305589449884792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.849853515625,0.0,119.36493682861328,1895.4371337890625,0.0,737.6537475585938,0.3858235478401184,1.0,0.0,3.0,1.0,0.0
12044700,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384948730469,0.8060892820358276,0.4250184893608093,0.3864361047744751,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2382507324219,0.9990000128746032,0.9300339221954346,0.7795000672340393,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2390441894531,0.6418731212615967,0.2118228673934936,0.1524650901556015,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392883300781,0.6000542640686035,0.1715190261602401,0.1684158742427826,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400207519531,0.5039741396903992,0.107975460588932,0.5154996514320374,286.2386169433594,285.3219909667969,292.6000061035156,286.928466796875,292.5982971191406,297.26812744140625,286.2372131347656,1.0,0.5291241407394409,1.0,1.0,0.0,1.0,-2.403679609298706,2.403674840927124,4.6476611714751925e-06,1.8576070070266724,0.6390179395675659,0.6390179395675659,0.0,200.71044921875,207.0,15495.26953125,-0.0,1614.8673095703125,1.0,283.1499938964844,285.7578125,289.9581298828125,291.0234680175781,293.1499938964844,293.1499938964844,283.1499938964844,16808.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647805333137512,1.0,0.0,0.0,1.424308180809021,1.42431378364563,1.353634218048683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.70849609375,0.0,124.17100524902344,1895.4371337890625,0.0,751.0158081054688,0.3907973766326904,1.0,0.0,3.0,1.0,0.0
12044760,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22491455078125,0.8060754537582397,0.4261644780635834,0.3875019550323486,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2246398925781,0.9990000128746032,0.9320315718650818,0.7816895842552185,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22540283203125,0.6420079469680786,0.2125380635261535,0.1529930531978607,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22564697265625,0.6002678275108337,0.1721513867378235,0.1690510511398315,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.226318359375,0.5034992694854736,0.10795758664608,0.5156121850013733,286.2250061035156,285.3132019042969,292.6366577148437,286.9568176269531,292.6349792480469,297.2648010253906,286.22369384765625,1.0,0.530448317527771,1.0,1.0,0.0,1.0,-2.4091227054595947,2.4091179370880127,4.668760084314272e-06,1.861846208572388,0.6450469493865967,0.6450469493865967,0.0,201.7988739013672,210.0,15652.1484375,-0.0,1626.6092529296875,1.0,283.1499938964844,285.7374267578125,289.9866638183594,291.0613708496094,293.1499938964844,293.1499938964844,283.1499938964844,16796.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567771852016449,1.0,0.0,0.0,1.4498893022537231,1.4498951435089111,1.4026946359990689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.6572265625,0.0,129.1360626220703,1895.4371337890625,0.0,764.7523193359375,0.3958216607570648,1.0,0.0,3.0,1.0,0.0
12044820,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2054138183594,0.805915117263794,0.4278643429279327,0.3890903890132904,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9990000128746032,0.9349632859230042,0.7853527069091797,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059020996094,0.642112672328949,0.213607370853424,0.1537878662347793,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060852050781,0.6004911661148071,0.1731030642986297,0.1700138449668884,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2067565917969,0.5026838779449463,0.107910044491291,0.5157231092453003,286.2055053710937,285.2998352050781,292.6924133300781,286.99981689453125,292.6907043457031,297.2599182128906,286.2043151855469,1.0,0.5325853824615479,1.0,1.0,0.0,1.0,-2.4176762104034424,2.4176714420318604,4.702017122326652e-06,1.868508458137512,0.6541722416877747,0.6541722416877747,0.0,203.60877990722656,210.0,15890.740234375,-0.0,1645.5616455078125,1.0,283.1499938964844,285.70758056640625,290.0300598144531,291.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,16778.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723766088485718,1.0,0.0,0.0,1.488916277885437,1.4889222383499146,1.479224209788299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.9296875,0.0,136.99542236328125,1895.4371337890625,0.0,786.3731689453125,0.4035515487194061,1.0,0.0,3.0,1.0,0.0
12044880,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995544433594,0.8058355450630188,0.4283903837203979,0.3895836472511291,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993103027344,0.9990000128746032,0.9358647465705872,0.7865762710571289,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999816894531,0.6421248912811279,0.2139404118061065,0.1540365517139434,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001953125,0.6005406975746155,0.1734009683132171,0.170316681265831,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008361816406,0.5024063587188721,0.1078898087143898,0.5157405138015747,286.1996459960937,285.29559326171875,292.7099914550781,287.01336669921875,292.70831298828125,297.2584228515625,286.1984558105469,1.0,0.5332835912704468,1.0,1.0,0.0,1.0,-2.420422077178955,2.420417547225952,4.712720510724466e-06,1.8706474304199217,0.6570459604263306,0.6570459604263306,0.0,204.21157836914065,213.0,15966.03125,-0.0,1651.7598876953125,1.0,283.1499938964844,285.6983947753906,290.043701171875,291.1374206542969,293.1499938964844,293.1499938964844,283.1499938964844,16773.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573840856552124,1.0,0.0,0.0,1.5012767314910889,1.5012826919555664,1.503886011278155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.64794921875,0.0,139.5575714111328,1895.4371337890625,0.0,793.3707275390625,0.4060153365135193,1.0,0.0,3.0,1.0,0.0
12044940,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763000488281,0.8053731918334961,0.4305249452590942,0.3915925621986389,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17608642578125,0.9990000128746032,0.9394986033439636,0.7919621467590332,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1766967773437,0.6420817971229553,0.2153026908636093,0.1550589799880981,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1769104003906,0.6006537079811096,0.1746275722980499,0.1715700328350067,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.177490234375,0.5011588335037231,0.1077776998281478,0.5157123804092407,286.1763916015625,285.27801513671875,292.7833251953125,287.06964111328125,292.7816467285156,297.2523193359375,286.17529296875,1.0,0.5362868905067444,1.0,1.0,0.0,1.0,-2.432006359100342,2.43200159072876,4.7580115278833546e-06,1.879671335220337,0.6689841747283936,0.6689841747283936,0.0,206.85952758789065,216.0,16279.228515625,-0.0,1678.474365234375,1.0,283.1499938964844,285.66143798828125,290.1002197265625,291.2131042480469,293.1499938964844,293.1499938964844,283.1499938964844,16750.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799649953842163,1.0,0.0,0.0,1.5529670715332031,1.5529732704162598,1.609229229870835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.596923828125,0.0,150.66372680664062,1895.4371337890625,0.0,823.2892456054688,0.416396826505661,1.0,0.0,3.0,1.0,0.0
12045000,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763000488281,0.8053731918334961,0.4305249452590942,0.3915925621986389,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17608642578125,0.9990000128746032,0.9394986033439636,0.7919621467590332,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1766967773437,0.6420817971229553,0.2153026908636093,0.1550589799880981,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1769104003906,0.6006537079811096,0.1746275722980499,0.1715700328350067,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.177490234375,0.5011588335037231,0.1077776998281478,0.5157123804092407,286.1763916015625,285.27801513671875,292.7833251953125,287.06964111328125,292.7816467285156,297.2523193359375,286.17529296875,1.0,0.5362868905067444,1.0,1.0,0.0,1.0,-2.432006359100342,2.43200159072876,4.7580115278833546e-06,1.879671335220337,0.6689841747283936,0.6689841747283936,0.0,206.85952758789065,216.0,16279.228515625,-0.0,1678.474365234375,1.0,283.1499938964844,285.66143798828125,290.1002197265625,291.2131042480469,293.1499938964844,293.1499938964844,283.1499938964844,16750.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799649953842163,1.0,0.0,0.0,1.5529670715332031,1.5529732704162598,1.609229229870835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.596923828125,0.0,150.66372680664062,1895.4371337890625,0.0,823.2892456054688,0.416396826505661,1.0,0.0,3.0,1.0,0.0
12045060,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548156738281,0.8047507405281067,0.432567834854126,0.3935252428054809,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.9990000128746032,0.9429556131362916,0.7976728677749634,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551818847656,0.6419236063957214,0.2166247367858886,0.1560576856136322,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553649902344,0.6006531715393066,0.175830066204071,0.1728067845106125,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.4997986555099487,0.1076235845685005,0.5155207514762878,286.1549072265625,285.2604064941406,292.8566589355469,287.1256103515625,292.8550109863281,297.2464294433594,286.1539001464844,1.0,0.5393826365470886,1.0,1.0,0.0,1.0,-2.443644523620605,2.4436397552490234,4.803741830983199e-06,1.888738393783569,0.6808825731277466,0.6808825731277466,0.0,209.665283203125,219.0,16590.8984375,-0.0,1706.13818359375,1.0,283.1499938964844,285.6262512207031,290.156005859375,291.2879943847656,293.1499938964844,293.1499938964844,283.1499938964844,16730.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860496163368225,1.0,0.0,0.0,1.604939103126526,1.604945421218872,1.718741344802766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.40283203125,0.0,162.48367309570312,1895.4371337890625,0.0,854.076171875,0.4269536733627319,1.0,0.0,3.0,1.0,0.0
12045120,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548156738281,0.8047507405281067,0.432567834854126,0.3935252428054809,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.9990000128746032,0.9429556131362916,0.7976728677749634,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551818847656,0.6419236063957214,0.2166247367858886,0.1560576856136322,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553649902344,0.6006531715393066,0.175830066204071,0.1728067845106125,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.4997986555099487,0.1076235845685005,0.5155207514762878,286.1549072265625,285.2604064941406,292.8566589355469,287.1256103515625,292.8550109863281,297.2464294433594,286.1539001464844,1.0,0.5393826365470886,1.0,1.0,0.0,1.0,-2.443644523620605,2.4436397552490234,4.803741830983199e-06,1.888738393783569,0.6808825731277466,0.6808825731277466,0.0,209.665283203125,219.0,16590.8984375,-0.0,1706.13818359375,1.0,283.1499938964844,285.6262512207031,290.156005859375,291.2879943847656,293.1499938964844,293.1499938964844,283.1499938964844,16730.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860496163368225,1.0,0.0,0.0,1.604939103126526,1.604945421218872,1.718741344802766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.40283203125,0.0,162.48367309570312,1895.4371337890625,0.0,854.076171875,0.4269536733627319,1.0,0.0,3.0,1.0,0.0
12045180,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348876953125,0.8040136098861694,0.4345211386680603,0.3953813314437866,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347045898437,0.9990000128746032,0.9462562799453736,0.8035852313041687,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352233886719,0.6416841745376587,0.2179083824157714,0.1570322662591934,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353759765625,0.6005734801292419,0.1770091950893402,0.1740252673625946,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13592529296875,0.4983596503734588,0.1074321195483207,0.515175461769104,286.13494873046875,285.2427978515625,292.92999267578125,287.1812744140625,292.9283447265625,297.24078369140625,286.134033203125,1.0,0.5425205230712891,1.0,1.0,0.0,1.0,-2.455197811126709,2.455193042755127,4.849363449466182e-06,1.8977404832839968,0.6927605271339417,0.6927605271339417,0.0,212.5743408203125,222.0,16900.505859375,-0.0,1734.341064453125,1.0,283.1499938964844,285.5926208496094,290.21112060546875,291.3620910644531,293.1499938964844,293.1499938964844,283.1499938964844,16711.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920231342315674,1.0,0.0,0.0,1.6571578979492188,1.657164454460144,1.8324038819628186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.056884765625,0.0,175.0425567626953,1895.4371337890625,0.0,885.355712890625,0.4376707375049591,1.0,0.0,3.0,1.0,0.0
12045240,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348876953125,0.8040136098861694,0.4345211386680603,0.3953813314437866,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347045898437,0.9990000128746032,0.9462562799453736,0.8035852313041687,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352233886719,0.6416841745376587,0.2179083824157714,0.1570322662591934,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353759765625,0.6005734801292419,0.1770091950893402,0.1740252673625946,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13592529296875,0.4983596503734588,0.1074321195483207,0.515175461769104,286.13494873046875,285.2427978515625,292.92999267578125,287.1812744140625,292.9283447265625,297.24078369140625,286.134033203125,1.0,0.5425205230712891,1.0,1.0,0.0,1.0,-2.455197811126709,2.455193042755127,4.849363449466182e-06,1.8977404832839968,0.6927605271339417,0.6927605271339417,0.0,212.5743408203125,222.0,16900.505859375,-0.0,1734.341064453125,1.0,283.1499938964844,285.5926208496094,290.21112060546875,291.3620910644531,293.1499938964844,293.1499938964844,283.1499938964844,16711.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920231342315674,1.0,0.0,0.0,1.6571578979492188,1.657164454460144,1.8324038819628186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.056884765625,0.0,175.0425567626953,1895.4371337890625,0.0,885.355712890625,0.4376707375049591,1.0,0.0,3.0,1.0,0.0
12045300,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.8036115765571594,0.4354645609855652,0.3962804973125458,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.9990000128746032,0.947852373123169,0.806590735912323,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.6415413022041321,0.218536376953125,0.1575105637311935,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.6005115509033203,0.1775903403759002,0.1746274977922439,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12646484375,0.4976181983947754,0.1073237583041191,0.5149493217468262,286.1255187988281,285.2340087890625,292.9666748046875,287.2089538574219,292.9649963378906,297.238037109375,286.1246337890625,1.0,0.544094979763031,1.0,1.0,0.0,1.0,-2.4609155654907227,2.460910558700561,4.872025328950258e-06,1.902196168899536,0.6986972689628601,0.6986972689628601,0.0,214.05596923828125,222.0,17054.4453125,-0.0,1748.5589599609375,1.0,283.1499938964844,285.57635498046875,290.23846435546875,291.3988952636719,293.1499938964844,293.1499938964844,283.1499938964844,16702.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949555039405823,1.0,0.0,0.0,1.6833494901657104,1.6833561658859253,1.8907842047610762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.83544921875,0.0,181.60708618164065,1895.4371337890625,0.0,901.1012573242188,0.4430849254131317,1.0,0.0,3.0,1.0,0.0
12045360,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163635253906,0.8031918406486511,0.436386376619339,0.3971608281135559,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161804199219,0.9990000128746032,0.9494150280952454,0.8096176385879517,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166687011719,0.6413865685462952,0.2191557139158249,0.1579830944538116,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168212890625,0.6004384756088257,0.1781662255525589,0.1752252280712127,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173095703125,0.4968658685684204,0.1072079315781593,0.5146908164024353,286.1164245605469,285.2251892089844,293.0033264160156,287.236572265625,293.0016784667969,297.2353515625,286.1155700683594,1.0,0.54566890001297,1.0,1.0,0.0,1.0,-2.466585159301758,2.4665801525115967,4.894551238976419e-06,1.9066150188446045,0.7046354413032532,0.7046354413032532,0.0,215.5506134033203,225.0,17207.751953125,-0.0,1762.8204345703125,1.0,283.1499938964844,285.5604248046875,290.2657165527344,291.4355163574219,293.1499938964844,293.1499938964844,283.1499938964844,16694.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5978502035140991,1.0,0.0,0.0,1.7095850706100464,1.7095918655395508,1.9501804615629226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.582763671875,0.0,188.36415100097656,1895.4371337890625,0.0,916.9002685546876,0.4485327303409576,1.0,0.0,3.0,1.0,0.0
12045420,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09912109375,0.802308976650238,0.4381681680679321,0.3988668918609619,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989685058594,0.9990000128746032,0.9524478912353516,0.815711259841919,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09942626953125,0.6410494446754456,0.2203702181577682,0.1589118838310241,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995483398437,0.6002668142318726,0.1793036013841629,0.1764079183340072,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000061035156,0.4953369200229645,0.1069565489888191,0.5140874981880188,286.09918212890625,285.2076110839844,293.07666015625,287.29150390625,293.07501220703125,297.2301025390625,286.098388671875,1.0,0.5488072633743286,1.0,1.0,0.0,1.0,-2.4777681827545166,2.4777631759643555,4.93914103572024e-06,1.915332078933716,0.7165244817733765,0.7165244817733765,0.0,218.5682373046875,213.0,17512.408203125,-0.0,1791.4088134765625,1.0,283.1499938964844,285.5296325683594,290.3199157714844,291.5083923339844,293.1499938964844,293.1499938964844,283.1499938964844,16679.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035298109054565,1.0,0.0,0.0,1.762155532836914,1.7621625661849976,2.0719623705645065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.989990234375,0.0,202.4620819091797,1895.4371337890625,0.0,948.6329345703124,0.4595184624195099,1.0,0.0,3.0,1.0,0.0
12045480,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09912109375,0.802308976650238,0.4381681680679321,0.3988668918609619,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989685058594,0.9990000128746032,0.9524478912353516,0.815711259841919,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09942626953125,0.6410494446754456,0.2203702181577682,0.1589118838310241,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995483398437,0.6002668142318726,0.1793036013841629,0.1764079183340072,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000061035156,0.4953369200229645,0.1069565489888191,0.5140874981880188,286.09918212890625,285.2076110839844,293.07666015625,287.29150390625,293.07501220703125,297.2301025390625,286.098388671875,1.0,0.5488072633743286,1.0,1.0,0.0,1.0,-2.4777681827545166,2.4777631759643555,4.93914103572024e-06,1.915332078933716,0.7165244817733765,0.7165244817733765,0.0,218.5682373046875,213.0,17512.408203125,-0.0,1791.4088134765625,1.0,283.1499938964844,285.5296325683594,290.3199157714844,291.5083923339844,293.1499938964844,293.1499938964844,283.1499938964844,16679.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035298109054565,1.0,0.0,0.0,1.762155532836914,1.7621625661849976,2.0719623705645065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.989990234375,0.0,202.4620819091797,1895.4371337890625,0.0,948.6329345703124,0.4595184624195099,1.0,0.0,3.0,1.0,0.0
12045540,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0749816894531,0.8047277331352234,0.4398365914821625,0.4003159999847412,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.9990000128746032,0.9560099840164183,0.8115056157112122,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07550048828125,0.6431137919425964,0.2215312719345092,0.1596777737140655,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.6026344299316406,0.1803997308015823,0.1773815304040908,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765686035156,0.4957115650177002,0.1066877096891403,0.5125268697738647,286.0751037597656,285.19000244140625,293.1499938964844,287.3460693359375,293.1483459472656,297.2247009277344,286.0736083984375,1.0,0.5468266606330872,1.0,1.0,0.0,1.0,-2.47468900680542,2.474684000015259,4.927370355289895e-06,1.913206458091736,0.7282983660697937,0.7282983660697937,0.0,216.6485595703125,216.0,17746.787109375,-0.0,1778.9111328125,1.0,283.1499938964844,285.4931335449219,290.3729248046875,291.5782775878906,293.1499938964844,293.1499938964844,283.1499938964844,16673.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089444756507874,1.0,0.0,0.0,1.8146229982376096,1.8146302700042725,2.1971828800815282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.63427734375,0.0,217.31613159179688,1895.4371337890625,0.0,979.738525390625,0.470578670501709,1.0,0.0,3.0,1.0,0.0
12045600,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0749816894531,0.8047277331352234,0.4398365914821625,0.4003159999847412,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.9990000128746032,0.9560099840164183,0.8115056157112122,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07550048828125,0.6431137919425964,0.2215312719345092,0.1596777737140655,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.6026344299316406,0.1803997308015823,0.1773815304040908,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765686035156,0.4957115650177002,0.1066877096891403,0.5125268697738647,286.0751037597656,285.19000244140625,293.1499938964844,287.3460693359375,293.1483459472656,297.2247009277344,286.0736083984375,1.0,0.5468266606330872,1.0,1.0,0.0,1.0,-2.47468900680542,2.474684000015259,4.927370355289895e-06,1.913206458091736,0.7282983660697937,0.7282983660697937,0.0,216.6485595703125,216.0,17746.787109375,-0.0,1778.9111328125,1.0,283.1499938964844,285.4931335449219,290.3729248046875,291.5782775878906,293.1499938964844,293.1499938964844,283.1499938964844,16673.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089444756507874,1.0,0.0,0.0,1.8146229982376096,1.8146302700042725,2.1971828800815282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.63427734375,0.0,217.31613159179688,1895.4371337890625,0.0,979.738525390625,0.470578670501709,1.0,0.0,3.0,1.0,0.0
12045660,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05059814453125,0.8061555624008179,0.4414307475090027,0.4017265141010284,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0504150390625,0.9990000128746032,0.9603122472763062,0.8101471662521362,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05096435546875,0.6444957256317139,0.2226972579956054,0.1604693233966827,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.6042681336402893,0.1815113872289657,0.1784009486436844,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517883300781,0.4956978261470794,0.1065491884946823,0.5116291046142578,286.0506896972656,285.17340087890625,293.2191772460937,287.3969116210937,293.2177124023437,297.22003173828125,286.04962158203125,1.0,0.5468704700469971,1.0,1.0,0.0,1.0,-2.475837469100952,2.47583270072937,4.931780040351441e-06,1.9140101671218872,0.7399352788925171,0.7399352788925171,0.0,216.0939178466797,219.0,17983.42578125,-0.0,1778.2115478515625,1.0,283.1499938964844,285.4571838378906,290.4219055175781,291.6422119140625,293.1499938964844,293.1499938964844,283.1499938964844,16675.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138963103294373,1.0,0.0,0.0,1.8665732145309448,1.8665807247161863,2.324788539453948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.53271484375,0.0,232.8231506347656,1895.4371337890625,0.0,1008.8945922851562,0.4816214442253113,1.0,0.0,3.0,1.0,0.0
12045720,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05059814453125,0.8061555624008179,0.4414307475090027,0.4017265141010284,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0504150390625,0.9990000128746032,0.9603122472763062,0.8101471662521362,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05096435546875,0.6444957256317139,0.2226972579956054,0.1604693233966827,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.6042681336402893,0.1815113872289657,0.1784009486436844,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517883300781,0.4956978261470794,0.1065491884946823,0.5116291046142578,286.0506896972656,285.17340087890625,293.2191772460937,287.3969116210937,293.2177124023437,297.22003173828125,286.04962158203125,1.0,0.5468704700469971,1.0,1.0,0.0,1.0,-2.475837469100952,2.47583270072937,4.931780040351441e-06,1.9140101671218872,0.7399352788925171,0.7399352788925171,0.0,216.0939178466797,219.0,17983.42578125,-0.0,1778.2115478515625,1.0,283.1499938964844,285.4571838378906,290.4219055175781,291.6422119140625,293.1499938964844,293.1499938964844,283.1499938964844,16675.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138963103294373,1.0,0.0,0.0,1.8665732145309448,1.8665807247161863,2.324788539453948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.53271484375,0.0,232.8231506347656,1895.4371337890625,0.0,1008.8945922851562,0.4816214442253113,1.0,0.0,3.0,1.0,0.0
12045780,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303039550781,0.8066793084144592,0.4429785907268524,0.4031388759613037,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301208496094,0.9990000128746032,0.9644222259521484,0.8114395141601562,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306396484375,0.6452474594116211,0.2238693237304687,0.1613019406795501,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307922363281,0.6052454113960266,0.1826348751783371,0.1794819682836532,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313415527344,0.495329886674881,0.1064800843596458,0.5113748908042908,286.0303649902344,285.1587219238281,293.2803649902344,287.4410400390625,293.2790832519531,297.2157897949219,286.0294189453125,1.0,0.5479710698127747,1.0,1.0,0.0,1.0,-2.4810783863067627,2.4810733795166016,4.952728886564728e-06,1.91809356212616,0.7515190839767456,0.7515190839767456,0.0,216.82801818847656,222.0,18225.541015625,-0.0,1788.7764892578125,1.0,283.1499938964844,285.42510986328125,290.46661376953125,291.7027587890625,293.1499938964844,293.1499938964844,283.1499938964844,16679.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189858317375183,1.0,0.0,0.0,1.9180415868759155,1.9180494546890257,2.45476229565611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.864013671875,0.0,248.97154235839844,1895.4371337890625,0.0,1039.5538330078125,0.4926310181617737,1.0,0.0,3.0,1.0,0.0
12045840,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303039550781,0.8066793084144592,0.4429785907268524,0.4031388759613037,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301208496094,0.9990000128746032,0.9644222259521484,0.8114395141601562,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306396484375,0.6452474594116211,0.2238693237304687,0.1613019406795501,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307922363281,0.6052454113960266,0.1826348751783371,0.1794819682836532,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313415527344,0.495329886674881,0.1064800843596458,0.5113748908042908,286.0303649902344,285.1587219238281,293.2803649902344,287.4410400390625,293.2790832519531,297.2157897949219,286.0294189453125,1.0,0.5479710698127747,1.0,1.0,0.0,1.0,-2.4810783863067627,2.4810733795166016,4.952728886564728e-06,1.91809356212616,0.7515190839767456,0.7515190839767456,0.0,216.82801818847656,222.0,18225.541015625,-0.0,1788.7764892578125,1.0,283.1499938964844,285.42510986328125,290.46661376953125,291.7027587890625,293.1499938964844,293.1499938964844,283.1499938964844,16679.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189858317375183,1.0,0.0,0.0,1.9180415868759155,1.9180494546890257,2.45476229565611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.864013671875,0.0,248.97154235839844,1895.4371337890625,0.0,1039.5538330078125,0.4926310181617737,1.0,0.0,3.0,1.0,0.0
12045900,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207824707031,0.8067165017127991,0.4437286257743835,0.4038361608982086,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.9990000128746032,0.9663782715797424,0.8127321600914001,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0211181640625,0.6454640030860901,0.2244518101215362,0.1617252379655838,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212707519531,0.6055704951286316,0.1831962317228317,0.1800345480442047,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218200683594,0.495038092136383,0.1064483374357223,0.5113399624824524,286.0208435058594,285.15203857421875,293.30810546875,287.4607238769531,293.3069152832031,297.2137756347656,286.0199584960937,1.0,0.5488085746765137,1.0,1.0,0.0,1.0,-2.4845988750457764,2.4845938682556152,4.966830601915717e-06,1.920838713645935,0.7572823166847229,0.7572823166847229,0.0,217.50636291503903,222.0,18345.05859375,-0.0,1796.677734375,1.0,283.1499938964844,285.4098205566406,290.48687744140625,291.7310485839844,293.1499938964844,293.1499938964844,283.1499938964844,16683.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216294169425964,1.0,0.0,0.0,1.9435490369796755,1.9435569047927856,2.520486361845542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.45361328125,0.0,257.2735900878906,1895.4371337890625,0.0,1055.751220703125,0.4981123507022857,1.0,0.0,3.0,1.0,0.0
12045960,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115661621094,0.8066341876983643,0.4444592297077179,0.4045226871967315,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.9990000128746032,0.968266785144806,0.8143593668937683,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.6455948948860168,0.2250289320945739,0.1621497720479965,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.605808675289154,0.1837549209594726,0.180591195821762,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125732421875,0.4946793019771576,0.1064109429717063,0.511318027973175,286.0116271972656,285.14581298828125,293.3340759277344,287.4788818359375,293.3329467773437,297.2117919921875,286.0107727050781,1.0,0.5497874617576599,1.0,1.0,0.0,1.0,-2.48853063583374,2.488525629043579,4.9826057875179686e-06,1.9239054918289185,0.7630240321159363,0.7630240321159363,0.0,218.34518432617188,225.0,18462.708984375,-0.0,1805.8685302734373,1.0,283.1499938964844,285.3949279785156,290.5055236816406,291.7576904296875,293.1499938964844,293.1499938964844,283.1499938964844,16688.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624319314956665,1.0,0.0,0.0,1.968880653381348,1.968888759613037,2.586617142696923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.56201171875,0.0,265.7186584472656,1895.4371337890625,0.0,1072.4210205078125,0.5035716891288757,1.0,0.0,3.0,1.0,0.0
12046020,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.8062776923179626,0.445638507604599,0.405644416809082,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.9990000128746032,0.9712955951690674,0.8176835775375366,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.6456578373908997,0.2259819656610489,0.1628603190183639,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.6060505509376526,0.1846836656332016,0.1815287619829177,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.4939418733119964,0.1063272878527641,0.5112507343292236,285.9966125488281,285.13629150390625,293.3737487792969,287.5060729980469,293.37274169921875,297.2084655761719,285.9957580566406,1.0,0.5516700148582458,1.0,1.0,0.0,1.0,-2.4957709312438965,2.495765924453736,5.011725988879334e-06,1.9295545816421509,0.7726165056228638,0.7726165056228638,0.0,220.0374298095703,225.0,18654.888671875,-0.0,1823.4847412109373,1.0,283.1499938964844,285.37060546875,290.5330810546875,291.7984619140625,293.1499938964844,293.1499938964844,283.1499938964844,16699.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288716197013855,1.0,0.0,0.0,2.010990619659424,2.0109989643096924,2.698444632187602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.36474609375,0.0,280.2069396972656,1895.4371337890625,0.0,1101.0595703125,0.5126805305480957,1.0,0.0,3.0,1.0,0.0
12046080,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.806183934211731,0.445855975151062,0.4058530032634735,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9990000128746032,0.9718533754348756,0.8183841705322266,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.6456513404846191,0.2261608242988586,0.1629947870969772,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.6060779690742493,0.1848588287830352,0.1817070543766021,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.4937844574451446,0.1063078865408897,0.5112290978431702,285.9937744140625,285.1346130371094,293.3807678222656,287.51080322265625,293.3797912597656,297.20782470703125,285.9929504394531,1.0,0.5520544648170471,1.0,1.0,0.0,1.0,-2.4972128868103027,2.4972078800201416,5.017536750528961e-06,1.9306799173355105,0.7744354009628296,0.7744354009628296,0.0,220.39212036132807,228.0,18690.59765625,-0.0,1827.078857421875,1.0,283.1499938964844,285.3660583496094,290.5378112792969,291.8056640625,293.1499938964844,293.1499938964844,283.1499938964844,16702.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297353506088257,1.0,0.0,0.0,2.018941879272461,2.0189504623413086,2.7198257157579064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.20263671875,0.0,283.0066223144531,1895.4371337890625,0.0,1106.5531005859375,0.5144050121307373,1.0,0.0,3.0,1.0,0.0
12046140,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97637939453125,0.8054373860359192,0.4471601545810699,0.4071149528026581,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9762268066406,0.9990000128746032,0.9752057790756226,0.8231629133224487,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.6454958915710449,0.2272565513849258,0.1638256758451461,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.6061344742774963,0.1859388202428817,0.182815283536911,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.977294921875,0.4926892817020416,0.1061585769057273,0.5110059976577759,285.9764404296875,285.1249694824219,293.4209289550781,287.5372009277344,293.42010498046875,297.2037658691406,285.9756164550781,1.0,0.5546027421951294,1.0,1.0,0.0,1.0,-2.5065321922302246,2.5065269470214844,5.055171186540974e-06,1.9379527568817136,0.7857370376586914,0.7857370376586914,0.0,222.8019561767578,231.0,18906.728515625,-0.0,1850.8934326171875,1.0,283.1499938964844,285.3382568359375,290.5636291503906,291.8463134765625,293.1499938964844,293.1499938964844,283.1499938964844,16720.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350305676460266,1.0,0.0,0.0,2.068070650100708,2.0680794715881348,2.85380423292736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.6865234375,0.0,300.7638244628906,1895.4371337890625,0.0,1140.644287109375,0.5250908732414246,1.0,0.0,3.0,1.0,0.0
12046200,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97637939453125,0.8054373860359192,0.4471601545810699,0.4071149528026581,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9762268066406,0.9990000128746032,0.9752057790756226,0.8231629133224487,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.6454958915710449,0.2272565513849258,0.1638256758451461,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.6061344742774963,0.1859388202428817,0.182815283536911,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.977294921875,0.4926892817020416,0.1061585769057273,0.5110059976577759,285.9764404296875,285.1249694824219,293.4209289550781,287.5372009277344,293.42010498046875,297.2037658691406,285.9756164550781,1.0,0.5546027421951294,1.0,1.0,0.0,1.0,-2.5065321922302246,2.5065269470214844,5.055171186540974e-06,1.9379527568817136,0.7857370376586914,0.7857370376586914,0.0,222.8019561767578,231.0,18906.728515625,-0.0,1850.8934326171875,1.0,283.1499938964844,285.3382568359375,290.5636291503906,291.8463134765625,293.1499938964844,293.1499938964844,283.1499938964844,16720.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350305676460266,1.0,0.0,0.0,2.068070650100708,2.0680794715881348,2.85380423292736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.6865234375,0.0,300.7638244628906,1895.4371337890625,0.0,1140.644287109375,0.5250908732414246,1.0,0.0,3.0,1.0,0.0
